DateTime,AHU_ID,Flowrate,CHWS_Temperature,CHWR_Temperature,CHWR-CHWS,Supply_air_Temperature,Return_air_Temperature,Cooling_Power,Return_air_Co2,Supply_air_RH,Return_air_RH,Oncoil_Temperature,Offcoil_Temperature,Supply_air_static_pressure,Return_air_static_pressure,Differential_Pressure,Valve_Feedback,Outside_air_damper_feedback,Return_air_damper_feedback,Primary_air_damper_feedback,Exhaust_air_damper_feedback,VSD_feedback,Fan_power,Fan_energy,Room_ID,RH,Ambient_Temperature,CO2,Globe,PMV
2025-07-22 00:00:04,2,0.00375009,11.07,17.27,6.199999999999999,25.59,26.345,97.3983,451.8,72.68,57.8,13.8,29.35,-5.625,-7.8125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.87,27.5248,455.6,25.897,0.6659320932980549
2025-07-22 00:05:05,2,0.00375009,11.18,17.36,6.18,25.615,26.36,97.0841,455.6,72.52,57.8,13.89,29.41,-5.625,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.9,27.4982,461.0,25.9494,0.6693401289472158
2025-07-22 00:10:05,2,0.00375009,11.18,17.45,6.27,25.7,26.415,98.498,455.6,72.52,57.91,14.01,29.46,-5.625,-7.8125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.06,27.5248,456.2,26.0018,0.6824816063752018
2025-07-22 00:15:05,2,0.00375009,11.33,17.53,6.200000000000001,25.765,26.415,97.3983,455.2,72.41,58.02,14.06,29.52,-5.625,-7.8125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.09,27.5426,460.0,25.9756,0.6818787845844144
2025-07-22 00:20:05,2,0.00375009,11.48,17.62,6.140000000000001,25.845,26.455,96.4558,456.8,72.41,58.18,14.15,29.61,-5.625,-7.8125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.27,27.5426,456.2,26.0018,0.6871040091400807
2025-07-22 00:25:05,2,0.00375009,11.48,17.7,6.219999999999999,25.875,26.47,97.7125,455.6,72.33,58.21,14.21,29.67,-5.625,-7.8125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.49,27.5693,455.6,26.0543,0.7007819327082181
2025-07-22 00:30:05,2,0.00375009,11.6,17.79,6.19,25.915,26.51,97.2412,450.2,72.41,58.42,14.29,29.72,-5.625,-7.8125,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.41,27.596,455.6,26.1592,0.7195132100761635
2025-07-22 00:35:05,2,0.00375009,11.66,17.88,6.219999999999999,25.97,26.56,97.7125,450.2,72.38,58.53,14.38,29.81,-5.625,-7.625,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.63,27.596,455.2,26.1067,0.7137979509678993
2025-07-22 00:40:05,2,0.00375009,11.78,17.96,6.180000000000001,26.035,26.56,97.0841,450.8,72.33,58.5,14.46,29.87,-5.625,-7.8125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.71,27.596,460.6,26.1067,0.7144557350540176
2025-07-22 00:45:05,2,0.00375009,11.84,18.05,6.210000000000001,26.065,26.56,97.5554,455.2,72.3,58.83,14.55,29.92,-5.625,-7.625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.84,27.596,455.6,26.1329,0.7192790789176086
2025-07-22 00:50:05,2,0.00375009,11.92,18.13,6.209999999999999,26.065,26.615,97.5554,450.2,72.3,58.94,14.58,30.01,-5.625,-7.625,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.95,27.6137,455.6,26.1329,0.7230774537765189
2025-07-22 00:55:05,2,0.00375009,12.04,18.22,6.18,26.145,26.605,97.0841,451.8,72.38,59.12,14.64,30.07,-5.625,-7.8125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.14,27.6404,455.6,26.1329,0.7290099634866484
2025-07-22 01:00:05,2,0.00375009,12.16,18.3,6.140000000000001,26.185,26.615,96.4557,450.8,72.25,59.12,14.72,30.12,-5.4375,-7.625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.09,27.6849,455.6,26.2378,0.7509209452528574
2025-07-22 01:05:05,2,0.00375009,12.34,18.39,6.050000000000001,26.225,26.655,95.0419,450.2,72.3,59.53,14.75,30.21,-5.4375,-7.8125,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.19,27.7115,456.2,26.1854,0.74858769453537
2025-07-22 01:10:05,2,0.00375009,12.28,18.48,6.200000000000001,26.25,26.655,97.3983,451.4,72.28,59.56,14.84,30.27,-5.4375,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.19,27.6849,456.2,26.2378,0.7517474571473374
2025-07-22 01:15:05,2,0.00375009,12.34,18.53,6.190000000000001,26.28,26.655,97.2412,450.8,72.33,59.53,14.87,30.32,-5.625,-7.625,0.25,0.237501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.38,27.6849,455.6,26.264,0.7570768440197821
2025-07-22 01:20:05,2,0.00375009,12.48,18.59,6.109999999999999,26.265,26.71,95.9845,450.2,72.3,59.75,14.92,30.41,-5.625,-7.46875,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.38,27.7382,451.8,26.2903,0.7695839518210873
2025-07-22 01:25:05,2,0.00375009,12.57,18.7,6.129999999999999,26.345,26.725,96.2987,451.4,72.3,59.85,15.04,30.41,-5.4375,-7.625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.46,27.7649,451.8,26.264,0.7708501375152547
2025-07-22 01:30:05,2,0.00375009,12.6,18.76,6.160000000000002,26.415,26.71,96.7699,452.4,72.38,60.15,15.04,30.5,-5.4375,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.6,27.7826,452.4,26.2903,0.7786902717749955
2025-07-22 01:35:05,2,0.00375009,12.69,18.85,6.160000000000002,26.385,26.71,96.7699,450.8,72.38,60.34,15.15,30.55,-5.4375,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.76,27.7382,451.8,26.3165,0.776495304970128
2025-07-22 01:40:05,2,0.00375009,12.72,18.93,6.209999999999999,26.43,26.765,97.5554,450.2,72.33,60.45,15.18,30.61,-5.4375,-7.46875,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.82,27.7649,451.8,26.4738,0.8039732791380876
2025-07-22 01:45:05,2,0.00375009,12.81,18.99,6.179999999999998,26.43,26.75,97.0841,450.2,72.41,60.96,15.24,30.64,-5.625,-7.625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.9,27.7826,451.8,26.4738,0.8075433829547041
2025-07-22 01:50:05,2,0.00375009,12.95,19.05,6.100000000000001,26.495,26.765,95.8273,446.4,72.46,61.07,15.3,30.73,-5.4375,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.98,27.836,451.4,26.5,0.8207470065843391
2025-07-22 01:55:05,2,0.00375009,12.98,19.13,6.149999999999999,26.48,26.765,96.6128,446.0,72.41,61.45,15.35,30.75,-5.4375,-7.625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.0,27.8093,451.4,26.5262,0.8202956179794668
2025-07-22 02:00:05,2,0.00375009,13.13,19.19,6.06,26.48,26.765,95.199,450.2,72.6,61.5,15.38,30.84,-5.4375,-7.625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.19,27.8093,451.4,26.5787,0.8294311474182332
2025-07-22 02:05:05,2,0.00375009,13.16,19.25,6.09,26.55,26.82,95.6703,442.2,72.57,61.58,15.41,30.9,-5.4375,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.3,27.836,451.8,26.5262,0.8271834795059564
2025-07-22 02:10:05,2,0.00375009,13.19,19.33,6.139999999999999,26.525,26.805,96.4557,440.6,72.52,61.48,15.47,30.95,-5.625,-7.46875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.36,27.8804,451.8,26.6049,0.8463124005634913
2025-07-22 02:15:05,2,0.00375009,13.36,19.39,6.030000000000001,26.565,26.82,94.7277,440.0,72.49,61.8,15.5,31.01,-5.4375,-7.46875,0.25,0.949999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.36,27.8804,453.4,26.6049,0.8463124005634913
2025-07-22 02:20:05,2,0.00375009,13.42,19.45,6.029999999999999,26.605,26.845,94.7277,442.2,72.65,61.72,15.58,31.04,-5.4375,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.55,27.8804,447.6,26.6573,0.85544555520643
2025-07-22 02:25:05,2,0.00375009,13.54,19.5,5.960000000000001,26.63,26.86,93.628,440.6,72.63,61.99,15.58,31.1,-5.4375,-7.46875,0.25,0.237501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.6,27.9249,447.6,26.6573,0.8631918273320498
2025-07-22 02:30:05,2,0.00375009,13.63,19.56,5.929999999999998,26.63,26.875,93.1567,440.6,72.74,62.1,15.73,31.1,-5.4375,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.68,27.9249,447.6,26.7622,0.8789773429068951
2025-07-22 02:35:05,2,0.00375009,13.8,19.65,5.849999999999998,26.66,26.86,91.9,447.0,72.79,62.61,15.76,31.16,-5.28125,-7.46875,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.79,27.9071,447.0,26.7884,0.8807436722152215
2025-07-22 02:40:05,2,0.00375009,13.8,19.68,5.879999999999999,26.63,26.86,92.3713,445.4,72.84,62.72,15.84,31.18,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.01,27.9071,447.6,26.7622,0.8788081981340933
2025-07-22 02:45:05,2,0.00375009,13.92,19.73,5.81,26.67,26.885,91.2716,441.0,72.74,63.15,15.84,31.27,-5.4375,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.19,27.9071,448.0,26.7884,0.8840928676506009
2025-07-22 02:50:05,2,0.00375009,13.98,19.76,5.780000000000001,26.685,26.915,90.8004,440.6,72.74,63.21,15.87,31.33,-5.28125,-7.625,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.11,27.9071,447.6,26.8671,0.8947757176368993
2025-07-22 02:55:05,2,0.00375009,14.15,19.85,5.700000000000001,26.75,26.915,89.5436,441.6,72.95,63.42,15.93,31.36,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.25,27.9516,447.0,26.8671,0.903291477302294
2025-07-22 03:00:05,2,0.00375009,14.21,19.9,5.689999999999998,26.725,26.915,89.3865,440.6,72.92,63.61,15.98,31.38,-5.4375,-7.46875,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.38,27.9782,447.6,26.9195,0.9163388131707397
2025-07-22 03:05:05,2,0.00375009,14.33,19.93,5.6,26.725,26.915,87.9727,440.6,73.01,63.83,16.01,31.44,-5.4375,-7.46875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.38,27.9516,443.2,26.9457,0.9157293519210788
2025-07-22 03:10:05,2,0.00375009,14.41,20.02,5.609999999999999,26.75,26.915,88.1298,442.2,73.17,63.99,16.07,31.47,-5.4375,-7.46875,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.44,28.0049,443.8,26.8933,0.9174720939121894
2025-07-22 03:15:05,2,0.00375009,14.53,20.05,5.520000000000001,26.805,26.915,86.7159,441.6,73.09,64.12,16.13,31.5,-5.28125,-7.46875,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.84,27.9782,443.8,26.9457,0.9239894729555027
2025-07-22 03:20:05,2,0.00375009,14.59,20.1,5.510000000000002,26.795,26.97,86.5588,441.0,73.14,64.45,16.16,31.58,-5.28125,-7.46875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.84,28.0049,448.6,26.9457,0.9284055852749384
2025-07-22 03:25:05,2,0.00375009,14.67,20.16,5.49,26.78,26.97,86.2446,440.6,73.22,64.94,16.21,31.61,-5.28125,-7.625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.95,28.0049,444.8,26.9457,0.9293318791489942
2025-07-22 03:30:05,2,0.00375009,14.85,20.22,5.369999999999999,26.78,26.97,84.3595,442.2,73.33,65.02,16.24,31.64,-5.4375,-7.625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.33,28.0049,443.8,26.9457,0.9325318034411877
2025-07-22 03:35:05,2,0.00375009,14.91,20.27,5.359999999999999,26.805,26.955,84.2024,442.2,73.38,64.83,16.33,31.7,-5.4375,-7.625,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.38,28.0049,448.0,26.9457,0.9329528461112132
2025-07-22 03:40:05,2,0.00375009,14.99,20.3,5.31,26.835,26.955,83.4169,441.0,73.46,65.12,16.33,31.76,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.06,28.0493,444.2,26.9982,0.9451921548038036
2025-07-22 03:45:05,2,0.00375009,15.05,20.36,5.309999999999999,26.835,26.97,83.4169,440.6,73.44,65.85,16.39,31.79,-5.28125,-7.46875,0.25,0.4125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.49,28.0493,444.2,27.0244,0.9526083150069482
2025-07-22 03:50:05,2,0.00375009,15.11,20.42,5.310000000000002,26.835,27.02,83.4169,440.6,73.63,67.29,16.39,31.84,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.38,28.0493,443.8,26.9719,0.9440944916122306
2025-07-22 03:55:05,2,0.00375009,15.28,20.47,5.19,26.875,27.02,81.5318,437.8,73.74,67.18,16.47,31.9,-5.4375,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.71,28.0938,443.8,27.0244,0.9618499277680765
2025-07-22 04:00:05,2,0.00375009,15.37,20.53,5.160000000000002,26.9,27.02,81.0605,436.8,73.79,67.56,16.5,31.96,-5.4375,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.44,28.0938,443.8,27.0244,0.9595644942307472
2025-07-22 04:05:05,2,0.00375009,15.43,20.59,5.16,26.875,27.01,81.0605,440.6,73.74,67.88,16.56,31.99,-5.4375,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.6,28.0938,443.8,27.0244,0.9609188252158312
2025-07-22 04:10:05,2,0.00375009,15.51,20.62,5.110000000000001,26.875,27.02,80.2751,440.0,73.74,67.91,16.59,32.04,-5.28125,-7.46875,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.55,28.0938,443.8,27.2341,0.9908300758308606
2025-07-22 04:15:05,2,0.00375009,15.57,20.7,5.129999999999999,26.9,27.02,80.5893,436.2,73.95,68.5,16.62,32.07,-5.4375,-7.46875,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.01,28.0938,443.8,27.2341,0.9947237774129777
2025-07-22 04:20:05,2,0.00375009,15.66,20.76,5.100000000000001,26.9,27.02,80.118,436.8,74.06,68.53,16.62,32.13,-5.4375,-7.28125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.49,28.1471,443.2,27.103,0.9801929396480578
2025-07-22 04:25:05,2,0.00375009,15.74,20.79,5.049999999999999,26.93,27.02,79.3325,435.6,74.03,69.2,16.67,32.19,-5.28125,-7.46875,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.49,28.1471,439.4,27.103,0.9801929396480578
2025-07-22 04:30:05,2,0.00375009,15.83,20.85,5.020000000000001,26.93,27.01,78.8612,435.6,73.92,69.1,16.67,32.24,-5.28125,-7.46875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.79,28.1471,443.8,27.1293,0.9865441099259981
2025-07-22 04:35:05,2,0.00375009,15.92,20.9,4.979999999999999,26.97,27.02,78.2328,432.4,74.3,68.72,16.67,32.3,-5.28125,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.65,28.1205,441.0,27.1555,0.9847303768418553
2025-07-22 04:40:05,2,0.00375009,15.95,20.96,5.010000000000002,26.94,27.035,78.7041,430.8,74.28,68.53,16.7,32.36,-5.4375,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.9,28.1738,439.4,27.1817,0.9994961546991711
2025-07-22 04:45:05,2,0.00375009,16.09,21.02,4.93,26.98,27.06,77.4474,430.8,74.33,67.99,16.73,32.41,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.76,28.1738,441.0,27.1555,0.9945142879912846
2025-07-22 04:50:05,2,0.00375009,16.15,21.05,4.900000000000002,26.98,27.06,76.9761,430.8,74.44,68.34,16.82,32.44,-5.4375,-7.46875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.98,28.1916,440.6,27.0768,0.9879614658976272
2025-07-22 04:55:05,2,0.00375009,16.15,21.13,4.98,26.995,27.075,78.2328,431.4,74.57,68.83,16.87,32.44,-5.625,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.17,28.1916,440.6,27.103,0.9933673426221585
2025-07-22 05:00:05,2,0.00375009,16.32,21.19,4.870000000000001,26.98,27.06,76.5048,430.8,74.44,68.96,16.87,32.53,-5.4375,-7.46875,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.3,28.2183,440.0,27.0768,0.9951291449285745
2025-07-22 05:05:05,2,0.00375009,16.35,21.22,4.869999999999997,26.97,27.06,76.5048,435.2,74.6,69.02,16.96,32.5,-5.4375,-7.46875,0.25,0.0999985,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.44,28.2183,440.0,27.0506,0.9925353610328889
2025-07-22 05:10:05,2,0.00375009,16.41,21.27,4.859999999999999,26.995,27.075,76.3477,436.2,74.68,69.53,17.02,32.56,-5.4375,-7.28125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.55,28.1738,439.4,27.0768,0.9898498352938754
2025-07-22 05:15:05,2,0.00375009,16.49,21.3,4.810000000000002,26.98,27.06,75.5622,435.6,74.55,69.75,17.02,32.62,-5.28125,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.44,28.2183,439.4,27.0768,0.9963228019073209
2025-07-22 05:20:05,2,0.00375009,16.52,21.36,4.84,27.035,27.075,76.0335,430.8,74.87,69.72,17.05,32.67,-5.4375,-7.28125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.44,28.2183,439.4,27.0506,0.9925353610328889
2025-07-22 05:25:05,2,0.00375009,16.67,21.42,4.75,27.035,27.06,74.6197,430.8,74.82,69.93,17.13,32.67,-5.4375,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.41,28.2449,440.0,27.0506,0.9967090515424487
2025-07-22 05:30:05,2,0.00375009,16.75,21.44,4.690000000000001,27.05,27.115,73.6771,436.8,75.01,70.45,17.22,32.7,-5.4375,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.87,28.2894,440.6,27.0506,1.008059918984954
2025-07-22 05:35:05,2,0.00375009,16.87,21.5,4.629999999999999,27.025,27.115,72.7345,435.6,74.79,70.75,17.28,32.7,-5.28125,-7.28125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.87,28.2894,436.8,27.1555,1.023229376499402
2025-07-22 05:40:05,2,0.00375009,16.9,21.56,4.66,27.035,27.115,73.2058,435.6,74.95,71.37,17.28,32.76,-5.28125,-7.28125,0.25,0.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.06,28.2183,440.6,27.0506,0.9978215562244821
2025-07-22 05:45:05,2,0.00375009,16.98,21.59,4.609999999999999,27.05,27.115,72.4204,437.2,75.01,72.29,17.28,32.82,-5.28125,-7.46875,0.25,0.437502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.76,28.2627,436.8,27.0506,1.002665591082054
2025-07-22 05:50:05,2,0.00375009,17.07,21.64,4.57,27.035,27.115,71.792,436.2,74.98,72.77,17.33,32.84,-5.4375,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.87,28.316,436.8,26.9982,1.004926607934244
2025-07-22 05:55:05,2,0.00375009,17.15,21.7,4.550000000000001,27.075,27.115,71.4778,435.6,75.03,73.39,17.39,32.84,-5.28125,-7.46875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.95,28.316,437.2,27.0768,1.016971611734663
2025-07-22 06:00:05,2,0.00375009,17.24,21.73,4.490000000000002,27.075,27.115,70.5352,430.8,75.25,73.69,17.39,32.9,-5.28125,-7.46875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.06,28.316,435.6,27.0768,1.01791482831156
2025-07-22 06:05:05,2,0.00375009,17.36,21.79,4.43,27.115,27.17,69.5927,432.4,75.3,73.69,17.39,32.96,-5.4375,-7.46875,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.14,28.2627,435.6,27.1293,1.017293308589501
2025-07-22 06:10:05,2,0.00375009,17.47,21.82,4.350000000000001,27.09,27.17,68.3359,431.4,75.38,74.1,17.48,32.99,-5.28125,-7.46875,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.09,28.2894,430.8,27.0768,1.013730766801282
2025-07-22 06:15:05,2,0.00375009,17.58,21.87,4.290000000000003,27.09,27.17,67.3933,430.8,75.36,74.42,17.5,32.99,-5.28125,-7.46875,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.17,28.2627,437.2,27.0768,1.009957710621228
2025-07-22 06:20:05,2,0.00375009,17.67,21.93,4.259999999999998,27.09,27.17,66.9221,430.8,75.36,74.93,17.53,33.04,-5.4375,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.19,28.316,435.6,27.0506,1.015242251098025
2025-07-22 06:25:05,2,0.00375009,17.81,21.96,4.150000000000002,27.09,27.17,65.194,430.8,75.28,74.61,17.53,33.07,-5.28125,-7.28125,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.19,28.3338,435.2,26.9982,1.010644087007427
2025-07-22 06:30:05,2,0.00375009,17.9,21.99,4.09,27.13,27.17,64.2515,430.8,75.55,74.31,17.42,33.19,-5.28125,-7.09375,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.19,28.316,431.4,26.9719,1.003871615081932
2025-07-22 06:35:05,2,0.00375009,18.04,22.04,4.0,27.16,27.17,62.8376,422.2,76.01,73.99,17.3,33.33,-5.28125,-7.28125,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.25,28.316,431.4,26.9719,1.004386096851148
2025-07-22 06:40:05,2,0.00375009,18.16,22.07,3.91,27.145,27.17,61.4238,421.0,75.98,73.8,17.42,33.27,-5.28125,-7.28125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.22,28.2894,431.4,27.0244,1.007270041188337
2025-07-22 06:45:05,2,0.00375009,18.3,22.13,3.829999999999998,27.145,27.21,60.167,426.0,75.98,75.23,17.53,33.3,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.33,28.316,431.8,27.0244,1.012656365902334
2025-07-22 06:50:05,2,0.00375009,18.44,22.16,3.719999999999999,27.16,27.17,58.439,431.8,76.06,74.72,17.59,33.3,-5.28125,-7.46875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.36,28.316,433.0,26.9982,1.009128209049512
2025-07-22 06:55:05,2,0.00375009,18.56,22.22,3.66,27.16,27.225,57.4964,427.6,76.11,74.91,17.65,33.33,-5.28125,-7.28125,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.47,28.316,433.0,26.9719,1.006272530004942
2025-07-22 07:00:05,2,0.00375009,18.7,22.24,3.539999999999999,27.13,27.21,55.6113,426.0,76.09,75.04,17.71,33.33,-5.28125,-7.46875,0.25,0.237501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.41,28.3605,436.8,26.9982,1.01699668259497
2025-07-22 07:05:05,2,0.00375009,18.82,22.27,3.449999999999999,27.145,27.225,54.1975,430.8,76.2,75.93,17.76,33.36,-5.4375,-7.09375,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.49,28.316,436.8,26.9982,1.010242919549481
2025-07-22 07:10:05,2,0.00375009,18.96,22.3,3.34,27.13,27.225,52.4694,430.8,76.09,76.04,17.82,33.36,-5.28125,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.65,28.316,433.0,27.0768,1.022973899042188
2025-07-22 07:15:05,2,0.00375009,19.07,22.33,3.259999999999998,27.16,27.225,51.2127,431.8,76.03,76.12,17.85,33.45,-5.28125,-7.28125,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.71,28.316,431.4,27.1555,1.0348703835875
2025-07-22 07:20:05,2,0.00375009,19.19,22.39,3.199999999999999,27.2,27.225,50.2701,431.4,76.09,76.96,17.85,33.45,-5.28125,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.68,28.2894,431.4,27.2604,1.045348765023765
2025-07-22 07:25:05,2,0.00375009,19.33,22.44,3.110000000000003,27.185,27.225,48.8563,430.8,76.17,76.99,17.91,33.5,-5.28125,-7.28125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.74,28.3605,433.0,27.2604,1.0577584410516
2025-07-22 07:30:05,2,0.00375009,19.44,22.47,3.029999999999998,27.185,27.225,47.5995,430.8,76.17,77.37,17.96,33.5,-5.28125,-7.28125,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.87,28.316,433.0,27.1817,1.0400334078856
2025-07-22 07:35:05,2,0.00375009,19.59,22.5,2.91,27.21,27.265,45.7144,427.6,76.22,77.47,17.93,33.53,-5.28125,-7.28125,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.84,28.3605,431.4,27.1817,1.04722496486696
2025-07-22 07:40:05,2,0.00375009,19.7,22.56,2.859999999999999,27.2,27.28,44.9289,426.4,76.38,76.96,17.93,33.62,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.82,28.3605,431.8,27.1555,1.043262023778641
2025-07-22 07:45:05,2,0.00375009,19.82,22.59,2.77,27.185,27.28,43.5151,426.0,76.52,77.85,17.96,33.65,-5.28125,-7.09375,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.79,28.3872,431.4,27.1817,1.051265208807135
2025-07-22 07:50:05,2,0.00375009,19.93,22.62,2.690000000000001,27.21,27.28,42.2583,423.2,76.74,77.26,17.93,33.73,-5.28125,-7.09375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.9,28.3605,431.4,27.2079,1.051532727695213
2025-07-22 07:55:05,2,0.00375009,20.07,22.67,2.600000000000001,27.2,27.265,40.8445,421.0,76.68,76.53,17.91,33.79,-5.28125,-7.28125,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.01,28.3605,431.8,27.0768,1.03351364175197
2025-07-22 08:00:05,2,0.00375009,20.16,22.7,2.539999999999999,27.24,27.28,39.9019,421.0,76.79,76.34,17.91,33.82,-5.28125,-7.09375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.98,28.3872,431.4,27.103,1.041516648505177
2025-07-22 08:05:05,2,0.00375009,20.27,22.76,2.490000000000002,27.265,27.265,39.1164,422.2,77.03,76.04,17.91,33.85,-5.28125,-7.28125,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.06,28.4138,431.4,27.1555,1.054257100682323
2025-07-22 08:10:05,2,0.00375009,20.39,22.82,2.43,27.24,27.28,38.1739,421.0,76.9,77.26,18.08,33.76,-5.28125,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.09,28.4138,431.4,27.1817,1.058306726961777
2025-07-22 08:15:05,2,0.00375009,20.5,22.82,2.32,27.24,27.28,36.4458,426.0,76.98,76.42,17.93,33.9,-5.28125,-7.28125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.25,28.4138,433.0,27.2604,1.071079411650409
2025-07-22 08:20:05,2,0.00375009,20.59,22.87,2.280000000000001,27.225,27.265,35.8174,420.6,76.98,76.04,17.99,33.96,-5.28125,-7.28125,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.17,28.4138,433.4,27.1555,1.055205692449232
2025-07-22 08:25:05,2,0.00375009,20.67,22.9,2.229999999999997,27.28,27.265,35.032,422.6,77.25,76.04,18.05,33.96,-5.28125,-7.46875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.22,28.4583,429.2,27.103,1.055507670045063
2025-07-22 08:30:05,2,0.00375009,20.76,22.96,2.199999999999999,27.24,27.265,34.5607,421.0,77.09,76.91,18.16,33.96,-5.28125,-7.09375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.36,28.4138,433.4,27.1817,1.060635088571463
2025-07-22 08:35:05,2,0.00375009,20.87,22.96,2.09,27.24,27.265,32.8326,421.0,77.09,76.26,18.11,34.02,-5.28125,-6.9375,0.25,0.4125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.38,28.4316,428.0,27.2866,1.07898174446626
2025-07-22 08:40:05,2,0.00375009,20.96,23.02,2.059999999999999,27.24,27.32,32.3614,420.6,77.28,76.15,18.14,34.05,-5.09375,-7.28125,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.3,28.485,428.0,27.339,1.094843711944376
2025-07-22 08:45:05,2,0.00375009,21.04,23.07,2.030000000000001,27.24,27.305,31.8901,421.0,77.3,75.72,18.05,34.08,-5.28125,-7.09375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.36,28.485,427.6,27.3914,1.102959083614462
2025-07-22 08:50:05,2,0.00375009,21.13,23.1,1.970000000000002,27.255,27.32,30.9475,421.6,77.63,75.31,17.99,34.13,-5.28125,-7.09375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.44,28.485,428.0,27.2604,1.084669389104659
2025-07-22 08:55:05,2,0.00375009,21.21,23.13,1.919999999999998,27.295,27.32,30.1621,416.2,77.9,74.42,17.85,34.31,-5.09375,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.49,28.5027,427.0,27.3128,1.095665209222821
2025-07-22 09:00:05,2,0.00375009,21.3,23.19,1.890000000000001,27.295,27.335,29.6908,421.0,78.11,74.72,17.93,34.22,-5.28125,-6.9375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.57,28.5027,427.6,27.3128,1.096358664413257
2025-07-22 09:05:05,2,0.00375009,21.36,23.19,1.830000000000002,27.32,27.32,28.7482,417.8,78.33,74.31,17.91,34.28,-5.28125,-7.28125,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.65,28.5294,428.6,27.3652,1.109133261739185
2025-07-22 09:10:05,2,0.00375009,21.44,23.24,1.799999999999997,27.295,27.32,28.2769,416.2,78.3,74.26,17.93,34.36,-5.28125,-7.46875,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.71,28.5027,428.0,27.3914,1.108964429258177
2025-07-22 09:15:05,2,0.00375009,21.5,23.27,1.77,27.185,27.32,27.8057,421.0,78.79,74.93,18.08,34.19,-5.28125,-7.09375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.87,28.5027,427.6,27.3914,1.110351339639048
2025-07-22 09:20:05,2,1.61156,13.25,21.13,7.879999999999999,22.44,26.915,53197.6,422.6,86.36,77.23,21.48,30.38,143.469,76.6875,0.25,0.4125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,67.06,28.316,439.4,27.4439,1.105378471321321
2025-07-22 09:25:05,2,1.76156,7.68,16.56,8.879999999999999,18.235,26.105,65528.4,431.4,86.93,73.8,20.87,25.51,111.156,71.8125,0.25,0.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.6,28.0938,463.2,27.103,0.9638171648331106
2025-07-22 09:30:05,2,1.78437,4.86,13.87,9.009999999999998,15.53,25.24,67348.7,430.8,86.9,68.99,20.21,22.81,102.406,68.3125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.73,28.0227,475.6,26.4738,0.8118523577334219
2025-07-22 09:35:05,2,1.67969,5.78,13.17,7.39,14.64,24.575,51998.6,436.8,89.85,65.85,19.75,22.69,98.0312,67.9375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.03,27.5693,483.8,25.7921,0.618455238944697
2025-07-22 09:40:05,2,1.60812,6.66,13.98,7.32,15.085,24.13,49311.6,436.2,91.09,64.83,19.49,23.43,99.4375,69.1875,0.25,0.85,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.27,27.1603,488.0,25.3726,0.4869507321060417
2025-07-22 09:45:05,2,1.50531,6.66,14.13,7.470000000000001,15.18,23.93,47104.9,440.6,90.79,64.77,19.34,23.46,96.2812,69.6875,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.98,26.947,491.8,25.1891,0.4245034337605558
2025-07-22 09:50:05,2,1.45469,6.44,14.13,7.69,15.125,23.725,46861.3,445.4,90.87,64.66,19.2,23.52,100.656,66.0312,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.03,26.8492,500.0,24.9269,0.3721057507045876
2025-07-22 09:55:05,2,1.43375,6.28,14.04,7.759999999999999,15.11,23.615,46607.3,451.8,90.74,64.64,19.11,23.37,97.1562,67.5938,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.81,26.6358,501.6,24.7696,0.3141383743315335
2025-07-22 10:00:05,2,1.43906,6.16,13.95,7.789999999999999,14.975,23.47,46960.8,450.2,90.71,64.45,19.06,23.31,100.312,67.9375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.49,26.6092,487.6,24.5074,0.2703673957664433
2025-07-22 10:05:05,2,1.43375,6.06,13.81,7.750000000000001,14.88,23.265,46547.2,440.6,90.79,64.45,18.91,23.22,98.5625,69.3438,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.27,26.4403,473.0,24.2976,0.2122745636576863
2025-07-22 10:10:05,2,1.43375,5.94,13.69,7.749999999999999,14.815,23.155,46547.2,442.2,90.95,64.34,18.85,23.13,101.0,67.9375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.27,26.3691,467.6,24.1141,0.1751563366969396
2025-07-22 10:15:05,2,1.43563,5.87,13.6,7.73,14.68,23.01,46487.8,436.2,90.9,64.37,18.77,23.02,101.188,66.375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.35,26.1024,455.6,24.0354,0.1224569063784174
2025-07-22 10:20:05,2,1.43563,5.81,13.58,7.77,14.625,22.9,46728.4,430.8,90.98,64.34,18.77,22.96,99.9688,68.125,0.25,0.887501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.06,26.1469,451.8,23.8257,0.09786848229634044
2025-07-22 10:25:05,2,1.43719,5.75,13.52,7.77,14.625,22.86,46779.2,430.2,91.01,64.34,18.74,22.96,98.7188,68.8125,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.17,26.0313,444.2,23.7208,0.06570707711288035
2025-07-22 10:30:05,2,1.43031,5.75,13.46,7.710000000000001,14.585,22.75,46195.9,426.4,90.71,64.34,18.65,22.87,98.7188,68.8125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.33,25.9069,440.0,23.6684,0.03989521809917729
2025-07-22 10:35:05,2,1.43187,5.69,13.43,7.739999999999999,14.53,22.655,46426.4,426.0,90.79,64.37,18.62,22.87,100.469,67.4375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.17,25.9069,440.0,23.511,0.01667518559832669
2025-07-22 10:40:05,2,1.43375,5.62,13.37,7.749999999999999,14.475,22.605,46547.2,426.0,90.9,64.45,18.57,22.81,98.5625,66.375,0.25,1.3625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.08,25.8891,435.6,23.4586,0.005867411579370511
2025-07-22 10:45:05,2,1.43563,5.56,13.25,7.69,14.38,22.51,46247.2,421.6,90.71,64.53,18.51,22.69,97.6875,70.2188,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.22,25.7913,431.4,23.3537,-0.02319504565087655
2025-07-22 10:50:05,2,1.43563,5.5,13.14,7.640000000000001,14.33,22.44,45946.5,421.6,90.82,64.45,18.45,22.57,96.4688,68.6562,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.11,25.6935,431.4,23.2489,-0.05406932236783776
2025-07-22 10:55:05,2,1.44062,5.43,13.14,7.710000000000001,14.275,22.36,46529.0,416.2,90.79,64.45,18.45,22.6,96.625,68.3125,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.06,25.5957,428.0,23.1702,-0.0808337679683292
2025-07-22 11:00:05,2,1.43563,5.43,13.14,7.710000000000001,14.26,22.295,46367.5,415.6,90.98,64.56,18.39,22.6,99.0938,66.9062,0.25,0.549999,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,50.46,25.4979,428.0,23.1178,-0.1006422900352971
2025-07-22 11:05:05,2,1.44062,5.4,13.11,7.709999999999999,14.26,22.25,46529.0,413.4,91.06,64.56,18.37,22.6,97.6875,67.4375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.41,25.409,423.2,23.0129,-0.1296296636303116
2025-07-22 11:10:05,2,1.43375,5.37,13.02,7.649999999999999,14.18,22.2,45946.6,411.8,90.6,64.56,18.28,22.48,97.6875,71.0938,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.73,25.1868,423.8,22.9604,-0.1696459982217554
2025-07-22 11:15:05,2,1.43563,5.34,13.05,7.710000000000001,14.125,22.105,46367.5,411.4,90.79,64.61,18.31,22.45,99.9688,71.0938,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.52,25.2846,423.2,22.8818,-0.1666764092990306
2025-07-22 11:20:05,2,1.43719,5.31,12.96,7.650000000000001,14.06,22.105,46056.8,410.8,90.68,64.56,18.28,22.42,97.5,68.125,0.25,0.275002,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,50.54,25.2401,424.8,22.8293,-0.1808394950677008
2025-07-22 11:25:05,2,1.43563,5.31,12.93,7.62,14.085,22.05,45826.3,407.6,90.82,64.56,18.25,22.39,96.8125,67.9375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.87,25.0179,420.6,22.8556,-0.209820315477473
2025-07-22 11:30:05,2,0.00375009,5.37,13.02,7.649999999999999,15.14,22.01,120.177,406.4,95.36,64.66,16.84,24.52,-8.25,-9.375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.6,24.8312,419.4,22.8556,-0.2331972394104659
2025-07-22 11:35:05,2,0.00375009,5.53,13.37,7.839999999999999,15.34,22.155,123.162,406.4,94.23,64.77,11.56,24.75,-7.90625,-9.375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.17,25.1423,419.4,23.4062,-0.1105054885006233
2025-07-22 11:40:05,2,0.00375009,5.62,13.66,8.04,15.665,22.36,126.304,402.6,94.09,68.72,11.9,24.93,-7.5625,-9.21875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.38,25.5246,419.4,23.9568,0.02127114176337747
2025-07-22 11:45:05,2,0.00375009,5.72,14.01,8.29,16.205,22.605,130.231,401.6,93.09,65.18,11.44,25.01,-7.1875,-9.21875,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,49.92,25.8624,419.4,24.6122,0.1634209319969252
2025-07-22 11:50:05,2,0.00375009,5.84,14.33,8.49,16.76,22.915,133.373,401.6,90.9,64.85,10.95,25.33,-7.1875,-8.6875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,49.68,26.0758,419.4,25.0055,0.2509559669477778
2025-07-22 11:55:05,2,0.00375009,6.03,14.56,8.530000000000001,17.25,23.155,134.001,403.2,89.55,64.96,10.37,25.89,-7.03125,-8.6875,0.25,0.437502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,49.76,26.2713,419.4,25.2415,0.3160277638738452
2025-07-22 12:00:05,2,0.00375009,6.19,14.8,8.61,17.885,23.47,135.258,401.6,85.93,64.23,9.93,26.35,-6.84375,-8.34375,0.25,0.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,49.57,26.3869,419.4,25.2415,0.3330109397994486
2025-07-22 12:05:05,2,0.00375009,6.38,14.97,8.59,18.395,23.725,134.944,401.6,86.2,64.04,11.27,26.18,-6.6875,-8.6875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,49.79,26.4847,419.4,25.2677,0.3529267092860917
2025-07-22 12:10:05,2,0.00375009,6.53,15.09,8.559999999999999,18.545,23.875,134.472,401.6,86.01,67.69,12.6,26.06,-6.6875,-8.6875,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,49.95,26.6358,415.2,25.2415,0.3743858605648341
2025-07-22 12:15:05,2,0.00375009,6.66,15.2,8.54,18.965,24.075,134.158,402.2,85.71,70.8,12.54,26.35,-6.6875,-7.96875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.22,26.6803,415.6,25.2939,0.3909993020336383
2025-07-22 12:20:05,2,0.00375009,6.81,15.35,8.54,19.56,24.335,134.158,401.6,83.6,73.61,11.59,26.73,-6.6875,-8.15625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.41,26.7514,415.6,25.2677,0.4000518111342451
2025-07-22 12:25:05,2,0.00375009,6.91,15.52,8.61,20.075,24.535,135.258,401.6,81.55,72.29,11.04,27.02,-6.5,-8.5,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.46,26.7959,415.6,25.2677,0.4075180333329299
2025-07-22 12:30:05,2,0.00375009,7.0,15.66,8.66,20.035,24.685,136.043,402.6,82.39,72.66,11.79,26.99,-6.5,-8.5,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.63,26.8936,415.2,25.2939,0.428125964776498
2025-07-22 12:35:05,2,0.00375009,7.12,15.78,8.66,20.725,24.875,136.043,401.6,80.84,73.39,11.5,27.22,-6.5,-8.15625,0.25,0.437502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,50.87,26.9648,415.2,25.3464,0.4488335217086842
2025-07-22 12:40:05,2,0.00375009,7.19,15.92,8.73,20.725,24.98,137.143,401.6,80.93,74.12,13.06,26.99,-6.5,-8.5,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.08,27.0626,416.2,25.3726,0.4698291911050391
2025-07-22 12:45:05,2,0.00375009,7.28,16.07,8.79,21.14,25.09,138.086,401.6,79.55,75.53,13.75,27.07,-6.5,-8.15625,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.49,27.1603,415.6,25.425,0.4961726555168777
2025-07-22 12:50:05,2,0.00375009,7.34,16.24,8.899999999999999,21.64,25.29,139.814,401.0,78.49,76.26,11.76,27.74,-6.5,-7.8125,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.84,27.1603,410.8,25.4512,0.5027086774363227
2025-07-22 12:55:05,2,0.00375009,7.4,16.38,8.979999999999999,22.09,25.44,141.07,401.0,78.2,76.45,11.73,27.97,-6.3125,-7.96875,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.98,27.187,411.4,25.5037,0.5155851737500275
2025-07-22 13:00:05,2,0.00375009,7.49,16.47,8.979999999999999,22.59,25.605,141.07,403.2,78.06,75.34,11.56,28.23,-6.3125,-8.15625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.92,27.2315,411.4,25.5561,0.5296984038384074
2025-07-22 13:05:05,2,0.00375009,7.59,16.56,8.969999999999999,22.925,25.75,140.913,401.6,76.6,72.39,11.1,28.72,-6.15625,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.08,27.3026,415.6,25.6348,0.5536062794137765
2025-07-22 13:10:05,2,0.00375009,7.68,16.61,8.93,23.225,25.805,140.285,401.6,75.76,71.26,11.1,28.77,-6.15625,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.19,27.3737,411.4,25.661,0.5696401630672502
2025-07-22 13:15:05,2,0.00375009,7.74,16.64,8.9,23.465,25.955,139.814,401.6,75.14,69.12,11.36,28.98,-6.15625,-8.15625,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.17,27.5248,411.8,25.7134,0.6012163218595902
2025-07-22 13:20:05,2,0.00375009,7.86,16.7,8.84,23.535,25.955,138.871,402.2,75.09,69.64,11.96,28.57,-5.96875,-7.96875,0.25,0.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.27,27.5693,411.8,25.7921,0.6204255139036883
2025-07-22 13:25:05,2,0.00375009,7.96,16.76,8.8,23.83,26.05,138.243,401.6,74.57,69.64,11.62,29.21,-6.15625,-7.625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.44,27.6404,411.8,25.8183,0.637002042293776
2025-07-22 13:30:05,2,0.00375009,8.08,16.84,8.76,23.94,26.105,137.614,401.6,74.47,68.85,12.14,28.8,-5.96875,-7.8125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.63,27.6849,415.6,25.8708,0.6532373560351329
2025-07-22 13:35:05,2,0.00375009,8.17,16.93,8.76,22.765,26.105,137.614,401.6,76.09,72.37,15.98,27.45,-5.96875,-8.34375,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.92,27.7382,411.8,25.9232,0.6717201546807356
2025-07-22 13:40:05,2,0.00562501,8.26,17.04,8.78,22.59,26.155,206.888,398.4,77.57,81.34,15.35,27.97,-5.8125,-8.5,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.22,27.7826,412.4,25.9494,0.6851225295814561
2025-07-22 13:45:05,2,0.00375009,8.35,17.33,8.979999999999999,23.02,26.21,141.07,397.2,76.41,81.64,15.44,28.29,-5.8125,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.57,27.836,411.8,26.0281,0.7079269798149367
2025-07-22 13:50:05,2,0.00375009,8.42,17.79,9.37,23.155,26.305,147.197,396.2,76.47,82.37,14.87,28.69,-5.8125,-8.34375,0.25,0.475002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.73,27.8093,411.8,26.0281,0.7049423661081927
2025-07-22 13:55:05,2,0.00375009,8.48,18.19,9.71,23.01,26.4,152.538,401.0,92.79,68.5,21.04,31.18,126.0,73.7188,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.52,27.836,411.4,26.1329,0.7475357290327078
2025-07-22 14:00:05,2,0.00375009,8.42,18.62,10.2,23.915,25.995,160.236,403.2,92.98,75.93,21.62,33.27,141.031,72.6875,0.25,0.4125,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,66.95,27.3559,407.0,26.2116,0.7652225413252359
2025-07-22 14:05:05,2,0.00375009,8.45,21.07,12.62,25.875,26.01,198.253,396.8,86.71,79.69,21.77,34.76,134.031,73.7188,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,70.03,27.1603,408.0,26.2903,0.7684838920993169
2025-07-22 14:10:05,2,0.00375009,8.6,24.22,15.62,27.035,26.25,245.381,396.2,83.47,80.61,21.94,35.68,137.875,74.4375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,71.33,27.2315,408.0,26.2116,0.7796599244745771
2025-07-22 14:15:05,2,0.00375009,9.05,25.74,16.69,27.55,26.51,262.19,398.4,82.49,80.72,22.2,36.11,140.688,72.1562,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,71.71,27.4004,408.0,26.264,0.8188856221119687
2025-07-22 14:20:05,2,1.47906,12.34,23.04,10.7,25.01,26.655,66296.2,396.8,79.01,79.8,22.06,31.13,143.312,76.6875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,71.22,27.5248,407.0,26.2116,0.8284871153687884
2025-07-22 14:25:05,2,1.56812,9.42,18.36,8.94,20.17,25.955,58726.8,396.2,87.12,77.37,21.36,28.0,92.625,91.9062,0.25,0.575001,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,67.52,27.2048,408.6,26.0805,0.7257280524084085
2025-07-22 14:30:05,2,1.71813,5.62,15.09,9.469999999999999,17.02,24.995,68159.0,396.8,87.33,72.58,20.7,24.22,67.9688,95.0625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.33,26.6092,407.6,25.5299,0.4995290337409404
2025-07-22 14:35:05,2,1.70219,4.89,13.69,8.8,15.355,24.17,62749.2,397.2,88.58,68.42,20.15,23.05,57.6562,85.2812,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.73,25.818,408.6,24.822,0.2437046581194419
2025-07-22 14:40:05,2,1.52969,6.56,14.25,7.69,15.585,23.67,49277.4,396.2,90.9,66.85,19.8,23.93,58.3438,85.2812,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.22,25.3379,407.6,24.3763,0.09320945313137995
2025-07-22 14:45:05,2,1.51562,6.66,14.48,7.82,15.64,23.36,49649.7,391.4,90.79,66.69,19.54,23.99,58.5312,81.7812,0.25,0.4125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.44,25.3379,407.6,24.0616,0.04267192201405583
2025-07-22 14:50:05,2,1.44062,6.56,14.42,7.86,15.625,23.21,47434.2,393.4,90.85,66.66,19.4,23.9,59.75,79.1562,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.57,25.1156,407.6,23.8257,-0.02509604813008905
2025-07-22 14:55:05,2,1.4425,6.38,14.3,7.920000000000001,15.505,23.115,47858.5,391.8,90.9,66.58,19.37,23.84,56.4375,79.6875,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.6,24.8756,408.0,23.6684,-0.08456918272969481
2025-07-22 15:00:05,2,1.43719,6.28,14.19,7.909999999999999,15.385,22.97,47622.1,391.8,90.79,66.48,19.37,23.67,59.5625,79.3125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,55.27,24.9289,407.6,23.5635,-0.09372614561186206
2025-07-22 15:05:05,2,1.43906,6.19,14.1,7.909999999999999,15.29,22.915,47684.2,391.4,90.68,66.5,19.43,23.69,59.2188,79.5,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.44,24.8045,409.2,23.38,-0.1380011008766428
2025-07-22 15:10:05,2,1.43906,6.13,14.04,7.909999999999999,15.245,22.805,47684.2,392.4,90.93,66.39,19.4,23.64,57.6562,78.2812,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.76,24.8756,407.0,23.3013,-0.1422863605955533
2025-07-22 15:15:05,2,1.44062,6.09,13.98,7.890000000000001,15.195,22.655,47615.3,396.8,90.79,66.39,19.23,23.61,62.1875,81.0625,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.27,24.6089,407.6,23.1178,-0.2068962687623905
2025-07-22 15:20:05,2,1.44062,6.06,13.98,7.920000000000001,15.18,22.565,47796.3,396.8,90.87,66.48,19.08,23.55,61.5,81.7812,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.33,24.5645,407.6,23.1178,-0.2126846925852625
2025-07-22 15:25:05,2,1.43906,6.03,13.93,7.899999999999999,15.14,22.51,47623.9,402.2,90.9,66.58,19.06,23.55,59.0625,80.7188,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.63,24.3956,407.6,22.9604,-0.2597189748400504
2025-07-22 15:30:05,2,1.43719,6.0,13.9,7.9,15.085,22.455,47561.9,401.6,91.01,66.53,19.06,23.46,58.5312,80.1875,0.25,0.0,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.54,24.3689,407.6,22.9342,-0.2682651785615969
2025-07-22 15:35:05,2,1.4425,5.94,13.81,7.87,15.03,22.4,47556.4,396.2,90.71,66.48,18.97,23.37,59.5625,80.5625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.11,24.4222,407.6,22.8818,-0.2696017886102606
2025-07-22 15:40:05,2,1.43719,5.91,13.75,7.84,14.975,22.305,47200.6,396.8,90.68,66.5,18.91,23.34,59.75,82.6562,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.33,24.2978,407.6,22.7507,-0.3062612799583709
2025-07-22 15:45:05,2,1.43906,5.81,13.69,7.88,14.965,22.25,47503.4,398.4,91.12,66.5,18.91,23.31,59.2188,80.375,0.25,0.3375,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,55.6,24.1555,407.6,22.6983,-0.3338175471218137
2025-07-22 15:50:05,2,1.43563,5.75,13.66,7.91,14.895,22.2,47570.3,397.2,90.93,66.39,18.85,23.25,59.2188,80.375,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.52,24.1289,407.6,22.672,-0.3423751109856489
2025-07-22 15:55:05,2,1.43563,5.78,13.69,7.909999999999999,14.935,22.155,47570.3,396.8,91.12,66.56,18.8,23.34,58.6875,77.0625,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.71,24.0844,405.4,22.6196,-0.3556081159167369
2025-07-22 16:00:05,2,1.43563,5.84,13.75,7.91,14.975,22.145,47570.3,391.4,91.14,66.77,18.8,23.4,58.0,79.1562,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.03,23.9422,408.0,22.5147,-0.3917916752008032
2025-07-22 16:05:05,2,1.44062,5.84,13.75,7.91,14.975,22.105,47736.0,392.4,91.09,66.88,18.8,23.4,59.5625,81.25,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.09,23.9866,407.6,22.4361,-0.3937723304679173
2025-07-22 16:10:05,2,1.43563,5.81,13.69,7.88,14.935,22.09,47389.9,392.4,91.12,66.93,18.83,23.37,60.0938,79.6875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.09,23.9422,403.2,22.4361,-0.4014802669997343
2025-07-22 16:15:05,2,1.43906,5.81,13.66,7.850000000000001,14.88,22.05,47322.5,391.8,90.98,66.99,18.77,23.28,59.0625,78.4375,0.25,0.237501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.14,23.9422,407.6,22.3312,-0.4158206108476768
2025-07-22 16:20:05,2,1.43719,5.72,13.58,7.86,14.855,21.955,47321.1,393.0,90.95,67.1,18.65,23.19,59.4062,78.9688,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.33,23.7999,407.6,22.305,-0.4419449675131001
2025-07-22 16:25:05,2,1.43719,5.65,13.49,7.84,14.76,21.9,47200.6,393.0,90.74,67.02,18.54,23.02,60.2812,82.125,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.92,23.8444,407.6,22.2525,-0.4432585456850183
2025-07-22 16:30:05,2,1.43563,5.56,13.34,7.78,14.585,21.795,46788.5,391.8,90.6,66.88,18.45,22.9,60.625,81.0625,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.68,23.8177,408.0,22.1214,-0.4675354328975268
2025-07-22 16:35:05,2,1.43906,5.5,13.31,7.81,14.515,21.74,47081.4,391.4,90.87,66.69,18.42,22.87,58.6875,81.0625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.73,23.7021,408.0,22.0428,-0.4961695766817821
2025-07-22 16:40:05,2,0.00375009,5.62,13.25,7.63,14.53,21.795,119.863,391.8,90.79,66.39,10.43,23.25,-7.90625,-9.375,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.14,23.9599,408.6,22.3312,-0.4195567761164402
2025-07-22 16:45:05,2,0.00375009,5.75,13.37,7.619999999999999,15.275,22.105,119.706,398.4,90.22,65.99,8.36,23.67,-7.71875,-9.21875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.52,24.6623,407.6,23.0129,-0.2249736082502154
2025-07-22 16:50:05,2,0.00375009,5.84,13.46,7.620000000000001,15.91,22.36,119.706,397.2,89.31,65.37,7.36,24.52,-7.375,-9.5625,0.25,0.85,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.52,25.1423,408.0,23.6946,-0.06077804594143328
2025-07-22 16:55:05,2,0.00375009,6.06,13.49,7.430000000000001,16.505,22.655,116.721,396.8,88.06,64.75,7.71,24.84,-7.1875,-9.03125,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.06,25.3823,408.6,24.0616,0.02542686144670274
2025-07-22 17:00:05,2,0.00375009,6.28,13.4,7.12,16.965,22.915,111.851,396.8,87.55,64.53,9.15,24.72,-7.1875,-8.84375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.57,25.649,408.6,24.2452,0.0901091381015968
2025-07-22 17:05:05,2,0.00375009,6.44,13.23,6.79,17.585,23.21,106.667,397.2,86.03,63.75,8.21,25.28,-7.03125,-8.6875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.57,25.818,406.4,24.1927,0.1086537040255029
2025-07-22 17:10:05,2,0.00375009,6.63,13.14,6.510000000000001,18.14,23.47,102.268,396.8,85.12,63.23,8.39,25.65,-6.84375,-8.5,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.49,25.9602,407.6,24.2452,0.1379951852188209
2025-07-22 17:15:05,2,0.00375009,6.75,13.17,6.42,18.585,23.71,100.854,396.2,83.98,62.8,9.15,25.8,-6.84375,-8.34375,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.46,26.0313,409.2,24.3238,0.1601231480343269
2025-07-22 17:20:05,2,0.00375009,6.91,13.25,6.34,18.98,23.93,99.5976,398.4,82.06,62.42,10.52,25.45,-6.5,-8.84375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.44,26.1736,409.2,24.4025,0.1936561149606292
2025-07-22 17:25:05,2,0.00375009,7.0,13.4,6.4,19.305,24.13,100.54,397.2,81.25,63.75,10.31,25.68,-6.5,-9.21875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.52,26.3691,408.0,24.4811,0.2364252893292791
2025-07-22 17:30:05,2,0.00375009,7.12,13.55,6.430000000000001,19.615,24.28,101.011,396.8,81.66,66.48,11.15,25.92,-6.5,-8.6875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.57,26.4847,407.6,24.586,0.270017094021584
2025-07-22 17:35:05,2,1.275,9.93,16.12,6.190000000000001,17.98,24.885,33061.3,396.2,89.76,63.83,20.06,25.68,66.9062,87.9062,0.25,0.549999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.63,26.3869,416.2,24.6122,0.2739312642231533
2025-07-22 17:40:05,2,1.35344,7.62,15.35,7.73,16.52,24.13,43826.4,397.2,89.17,66.48,19.8,24.25,149.781,59.2188,0.25,0.85,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.98,25.818,410.8,24.3238,0.1607671349912549
2025-07-22 17:45:05,2,1.3275,6.63,14.62,7.989999999999999,15.64,23.615,44432.4,396.8,90.09,66.26,19.54,23.61,146.969,60.4375,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.38,25.3823,408.6,24.1141,0.05672683875999573
2025-07-22 17:50:05,2,1.40063,6.03,13.9,7.87,14.975,23.21,46175.9,396.2,89.98,65.45,19.23,23.02,146.438,58.6875,0.25,0.2125,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,54.54,25.0979,411.8,23.8257,-0.03524929811782755
2025-07-22 17:55:05,2,1.40063,5.34,13.37,8.03,14.465,22.955,47114.6,397.8,89.74,64.56,19.03,22.42,151.531,58.6875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.54,24.8756,411.4,23.6421,-0.1025958623630973
2025-07-22 18:00:05,2,1.4025,5.02,13.05,8.030000000000001,14.07,22.75,47177.7,391.8,89.87,63.72,18.83,22.13,142.594,61.3125,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.54,24.8312,440.0,23.4586,-0.1430485214526886
2025-07-22 18:05:05,2,1.38844,4.73,12.82,8.09,13.815,22.55,47053.6,391.8,89.76,63.23,18.68,21.83,150.469,55.875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.98,24.7778,431.4,23.3013,-0.1772964519534243
2025-07-22 18:10:05,2,1.37437,4.54,12.73,8.190000000000001,13.665,22.4,47152.8,391.8,90.06,62.94,18.57,21.8,140.688,59.2188,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.57,24.7334,419.4,23.1178,-0.2126462113472867
