DateTime,AHU_ID,Flowrate,CHWS_Temperature,CHWR_Temperature,CHWR-CHWS,Supply_air_Temperature,Return_air_Temperature,Cooling_Power,Return_air_Co2,Supply_air_RH,Return_air_RH,Oncoil_Temperature,Offcoil_Temperature,Supply_air_static_pressure,Return_air_static_pressure,Differential_Pressure,Valve_Feedback,Outside_air_damper_feedback,Return_air_damper_feedback,Primary_air_damper_feedback,Exhaust_air_damper_feedback,VSD_feedback,Fan_power,Fan_energy,Room_ID,RH,Ambient_Temperature,CO2,Globe,PMV
2025-07-22 18:15:05,2,1.37281,4.44,12.61,8.169999999999998,13.585,22.305,46984.2,397.8,90.33,62.72,18.54,21.77,142.594,56.9375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.22,24.5645,419.4,23.0391,-0.2527400940883607
2025-07-22 18:20:05,2,1.35719,4.35,12.58,8.23,13.515,22.2,46790.6,391.8,90.12,62.61,18.39,21.65,141.375,58.1562,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.27,24.4933,423.8,22.8556,-0.2890584801343865
2025-07-22 18:25:05,2,1.35719,4.28,12.52,8.239999999999998,13.465,22.105,46847.4,396.2,90.39,62.72,18.42,21.74,150.469,62.875,0.25,0.85,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.57,24.3956,423.8,22.8031,-0.3087346942384191
2025-07-22 18:30:05,2,1.34313,4.19,12.49,8.3,13.41,22.2,46699.6,401.6,90.36,63.02,18.37,21.65,149.594,56.4062,0.25,0.237501,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,51.76,24.3244,440.0,22.8556,-0.3118443205204389
2025-07-22 18:35:05,2,1.34313,4.15,12.43,8.28,13.37,22.21,46587.1,411.8,90.52,62.94,18.37,21.62,144.875,59.5625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.98,24.3956,483.8,22.908,-0.2916828649229088
2025-07-22 18:40:05,2,1.31687,6.5,12.43,5.93,13.42,22.145,32712.8,420.6,91.6,62.91,18.31,21.89,204.125,44.5,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,51.46,24.2533,475.6,22.8293,-0.3289605983473319
2025-07-22 18:45:05,2,1.31687,11.84,15.14,3.300000000000001,15.61,22.495,18204.4,431.8,94.79,64.02,18.42,24.43,302.375,26.3125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.57,24.2266,503.8,22.8556,-0.3147668638838052
2025-07-22 18:50:05,2,1.36219,10.71,15.46,4.75,16.165,22.75,27105.0,441.6,92.04,66.18,18.65,24.28,313.031,24.375,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.84,24.3511,517.2,22.908,-0.272705824505997
2025-07-22 18:55:05,2,1.48594,4.12,11.58,7.46,12.8,22.955,46436.3,430.8,86.71,64.56,18.71,19.97,298.188,33.125,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.46,24.3956,540.0,23.0915,-0.2420622793847804
2025-07-22 19:00:05,2,1.31687,10.56,14.51,3.949999999999999,15.03,22.805,21790.1,440.6,95.66,64.45,18.65,24.49,199.25,55.875,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.57,24.3956,543.8,22.9604,-0.2669310977168599
2025-07-22 19:05:05,2,1.31687,11.07,16.3,5.23,16.965,22.7,28851.3,449.8,93.31,69.23,18.74,25.57,175.125,59.9062,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.73,23.9422,540.6,22.8031,-0.3280574957512005
2025-07-22 19:10:05,2,1.63781,5.11,13.63,8.52,15.06,22.645,58455.1,461.0,87.28,69.04,18.68,22.34,178.781,59.5625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.63,24.0577,544.4,22.6458,-0.3364715201601044
2025-07-22 19:15:05,2,1.35344,7.43,12.55,5.120000000000001,13.83,22.36,29028.6,465.4,92.74,66.18,18.42,22.54,179.5,58.1562,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.27,23.6755,540.0,22.4623,-0.4407590436584447
2025-07-22 19:20:05,2,1.31687,12.66,16.15,3.489999999999998,16.815,22.25,19252.6,465.4,95.33,68.93,18.42,25.97,170.406,60.0938,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.6,23.5777,559.4,22.4361,-0.4375205636922151
2025-07-22 19:25:05,2,1.54531,6.56,15.32,8.760000000000002,16.3,22.455,56707.3,460.0,86.63,70.99,18.54,23.49,188.594,57.8125,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.41,23.631,540.0,22.4885,-0.4099751052909928
2025-07-22 19:30:05,2,1.58719,4.25,12.14,7.890000000000001,13.65,22.4,52459.5,471.8,87.87,67.37,18.39,21.17,186.125,57.4688,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.38,23.6755,531.8,22.4885,-0.4299763162173288
2025-07-22 19:35:05,2,1.31875,11.39,15.29,3.899999999999999,15.95,22.145,21545.0,484.8,95.47,68.02,18.34,25.16,174.938,54.8438,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.09,23.1687,540.6,22.2525,-0.531625386727717
2025-07-22 19:40:05,2,1.32031,11.15,16.27,5.119999999999999,17.115,22.4,28318.2,489.8,93.12,70.96,18.48,25.71,182.125,59.9062,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,61.84,23.551,545.4,22.305,-0.4463348984263463
2025-07-22 19:45:05,2,1.55594,5.08,13.14,8.06,14.625,22.455,52534.6,499.4,88.14,69.39,18.37,22.16,180.188,60.4375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.84,23.631,543.8,22.2525,-0.4532141505910077
2025-07-22 19:50:05,2,1.47563,4.99,12.46,7.470000000000001,13.72,22.145,46175.9,500.0,90.41,66.5,18.16,21.86,175.281,60.0938,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.22,23.551,576.8,22.2263,-0.4868561240305955
2025-07-22 19:55:05,2,1.37094,4.8,12.49,7.69,13.61,21.9,44163.4,499.4,90.79,65.66,17.96,21.86,180.375,58.8438,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.11,23.3643,577.2,22.2001,-0.5265650426442123
2025-07-22 20:00:05,2,1.33625,4.51,12.46,7.950000000000001,13.465,21.74,44501.4,504.4,90.74,65.18,17.82,21.71,178.969,59.7188,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.87,23.0976,565.4,22.0428,-0.592065511769143
2025-07-22 20:05:05,2,1.34125,4.31,12.4,8.09,13.41,21.74,45454.5,504.4,90.68,64.96,17.76,21.68,166.562,59.0312,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.06,22.8843,564.4,21.8592,-0.6498879331041076
2025-07-22 20:10:05,2,1.35719,4.22,12.4,8.18,13.355,21.7,46506.3,509.2,90.36,64.66,17.73,21.56,182.281,58.6875,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.73,23.311,578.4,21.8592,-0.5914484631227819
2025-07-22 20:15:05,2,1.31687,11.3,15.11,3.809999999999999,15.79,21.795,21017.8,508.6,95.44,66.69,17.79,25.1,168.656,59.5625,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.38,22.8843,569.2,21.7806,-0.6462398993389425
2025-07-22 20:20:05,2,1.31344,11.12,16.15,5.029999999999999,17.03,22.09,27675.5,515.6,93.25,70.77,18.02,25.6,183.344,55.875,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.09,23.0976,560.0,21.9379,-0.5673134028442223
2025-07-22 20:25:05,2,1.55406,5.02,13.11,8.09,14.53,22.2,52666.6,514.6,88.17,70.15,18.02,22.01,188.219,62.1875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.44,23.1243,548.0,21.9903,-0.5662265480179091
2025-07-22 20:30:05,2,1.32219,9.24,13.6,4.359999999999999,14.665,21.995,24148.9,504.4,95.14,68.02,17.88,24.05,186.125,62.875,0.25,0.674999,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,59.3,23.0976,543.8,21.9379,-0.5848694722021613
2025-07-22 20:35:05,2,1.3275,12.51,16.61,4.1,17.3,22.09,22800.1,511.4,95.74,71.88,17.99,26.47,170.938,58.3438,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.38,23.1243,540.0,21.9903,-0.5539993686843272
2025-07-22 20:40:05,2,1.46,6.66,14.54,7.879999999999999,15.895,22.345,48194.5,509.2,88.76,72.39,18.08,23.4,171.094,59.2188,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.38,23.5066,548.0,22.0952,-0.4785390486210421
2025-07-22 20:45:05,2,1.48969,4.41,12.35,7.94,13.76,22.105,49548.9,508.6,89.28,69.15,17.79,21.62,183.156,57.2812,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.33,23.4799,542.6,21.9379,-0.5302550698817801
2025-07-22 20:50:05,2,1.3675,4.8,12.49,7.69,13.585,21.78,44052.7,506.0,90.66,67.1,17.5,21.83,184.562,57.9688,0.25,0.475002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.82,23.311,543.8,21.7544,-0.5922375722281711
2025-07-22 20:55:05,2,1.36219,4.57,12.4,7.83,13.465,21.645,44680.4,504.8,90.74,66.1,17.45,21.71,180.531,55.7188,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.92,23.0976,527.6,21.7019,-0.6384524532012198
2025-07-22 21:00:05,2,1.34313,4.31,12.35,8.04,13.3,21.495,45236.7,504.4,90.68,65.45,17.3,21.62,161.5,61.125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.09,22.7153,523.8,21.5708,-0.7159411875825871
2025-07-22 21:05:05,2,1.31344,11.39,15.09,3.699999999999999,15.775,21.59,20357.7,509.2,95.39,67.42,17.48,25.01,166.562,58.3438,0.25,0.575001,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,58.14,22.8309,533.0,21.5446,-0.68850708921579
2025-07-22 21:10:05,2,1.31687,11.07,16.07,5.0,16.925,21.9,27582.5,509.2,93.14,71.26,17.71,25.51,184.562,55.3438,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.3,22.8843,535.6,21.7544,-0.6254757544829409
2025-07-22 21:15:05,2,1.56812,4.89,12.9,8.010000000000002,14.33,21.995,52617.7,768.6,87.22,70.34,17.39,21.71,178.625,66.9062,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.71,23.0532,581.6,21.8068,-0.6010851219538146
2025-07-22 21:20:05,2,1.43563,5.08,12.43,7.35,13.61,21.795,44202.5,872.0,91.2,67.88,17.5,21.83,181.938,61.8125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.84,23.151,1321.2,21.7544,-0.6106710066511579
2025-07-22 21:25:05,2,1.4075,4.73,12.43,7.699999999999999,13.53,21.645,45400.2,819.0,91.12,66.69,17.45,21.77,182.812,57.625,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.09,23.2221,1337.4,21.5446,-0.6395576409976219
2025-07-22 21:30:05,2,0.00375009,4.64,12.52,7.88,13.72,21.645,123.79,1289.4,90.52,66.61,8.0,22.57,-8.0625,-9.375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.57,23.551,1349.8,22.069,-0.5187750026387656
2025-07-22 21:35:05,2,0.00562501,4.76,12.67,7.91,14.38,21.75,186.388,1372.6,90.25,65.29,8.47,23.02,-7.90625,-9.21875,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.98,23.9422,1216.8,22.6458,-0.3883454004694328
2025-07-22 21:40:05,2,0.00375009,4.86,12.73,7.87,15.03,21.845,123.633,1333.0,90.09,65.66,7.74,23.46,-7.71875,-9.21875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.65,24.2978,1224.4,22.9867,-0.2849091547353357
2025-07-22 21:45:05,2,0.00375009,4.96,12.82,7.86,15.655,21.995,123.476,1264.4,89.79,64.75,7.59,23.78,-7.375,-9.03125,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.22,24.5645,1232.6,23.1964,-0.2164700125393711
2025-07-22 21:50:05,2,0.00562501,5.24,12.82,7.58,16.26,22.21,178.612,1175.8,88.98,63.66,7.21,24.14,-7.375,-9.03125,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.09,24.76,1242.2,23.2226,-0.1833260781824219
2025-07-22 21:55:05,2,0.00375009,5.43,12.76,7.33,16.815,22.4,115.15,1180.6,88.14,63.12,7.89,24.4,-7.1875,-8.6875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.87,24.9023,1233.6,23.3013,-0.1512645891898746
2025-07-22 22:00:05,2,0.00375009,5.62,12.61,6.989999999999999,17.355,22.605,109.809,1172.6,87.06,62.5,8.21,24.63,-7.03125,-8.84375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.9,25.0179,1221.2,23.4324,-0.1144114197601013
2025-07-22 22:05:05,2,0.00375009,5.78,12.52,6.739999999999999,17.8,22.75,105.881,1186.6,86.47,61.8,8.68,24.81,-7.03125,-8.6875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.87,25.1423,1208.8,23.5373,-0.08018607872809314
2025-07-22 22:10:05,2,0.00375009,5.91,12.52,6.609999999999999,18.305,22.955,103.839,1171.4,85.41,60.88,8.77,25.04,-7.03125,-8.5,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,52.98,25.2579,1192.0,23.5635,-0.05729057367549288
2025-07-22 22:15:05,2,0.00375009,6.06,12.58,6.52,18.75,23.17,102.425,1102.2,84.49,60.07,8.68,25.28,-6.84375,-8.5,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.06,25.3379,1184.4,23.6421,-0.03298570056456534
2025-07-22 22:20:05,2,0.00375009,6.16,12.7,6.539999999999999,19.155,23.32,102.739,1092.0,83.57,59.64,8.91,25.48,-6.6875,-8.6875,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.14,25.4268,1175.8,23.7208,-0.007222066170572326
2025-07-22 22:25:05,2,0.00375009,6.28,12.82,6.54,19.56,23.52,102.739,1028.8,82.95,59.45,8.91,25.65,-6.6875,-8.34375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.36,25.4979,1165.0,23.7732,0.01204404845421561
2025-07-22 22:30:05,2,0.00375009,6.38,12.96,6.580000000000001,19.925,23.67,103.368,1000.0,82.09,58.94,9.26,25.83,-6.6875,-8.34375,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.38,25.5957,1148.8,23.8781,0.04245476504628889
2025-07-22 22:35:05,2,0.00375009,6.44,13.11,6.669999999999999,20.265,23.82,104.782,1092.0,81.33,58.75,9.7,25.89,-6.6875,-8.34375,0.25,0.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.57,25.6668,1137.4,23.9305,0.06251619088118578
2025-07-22 22:40:05,2,0.00375009,6.56,13.28,6.72,20.575,23.97,105.567,1062.8,80.66,58.53,9.88,26.03,-6.6875,-8.34375,0.25,0.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.73,25.7379,1120.0,23.983,0.08239140746715734
2025-07-22 22:45:05,2,0.00375009,6.6,13.43,6.83,20.94,24.075,107.295,955.2,80.22,58.29,9.93,26.21,-6.6875,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.92,25.7913,1108.8,24.0616,0.1033538724855574
2025-07-22 22:50:05,2,0.00562501,6.75,13.58,6.83,21.25,24.225,160.939,740.0,79.25,58.53,9.76,26.47,-6.6875,-8.34375,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.19,25.8624,1089.8,24.1141,0.1240841152971624
2025-07-22 22:55:05,2,0.00375009,6.84,13.75,6.91,21.545,24.385,108.552,690.2,78.71,58.29,9.93,26.64,-6.5,-8.34375,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.22,25.9069,1080.0,24.1927,0.1424749673182853
2025-07-22 23:00:05,2,0.00375009,6.84,13.9,7.06,21.79,24.535,110.908,670.8,78.17,58.53,9.73,26.9,-6.5,-8.34375,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.36,25.9602,1059.6,24.2452,0.1594287524651903
2025-07-22 23:05:05,2,0.00375009,6.97,14.07,7.100000000000001,22.035,24.59,111.537,912.4,77.87,58.31,10.54,26.79,-6.5,-8.34375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.63,25.9869,1055.8,24.2976,0.1730989501774833
2025-07-22 23:10:05,2,0.00375009,6.97,14.22,7.250000000000001,22.29,24.63,113.893,1015.8,77.68,57.91,10.92,26.81,-6.3125,-8.15625,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,54.9,26.0313,1043.4,24.3238,0.1859218521265823
2025-07-22 23:15:05,2,0.00375009,7.03,14.39,7.36,22.455,24.725,115.621,1038.4,77.01,57.91,11.04,26.93,-6.3125,-8.34375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.19,26.0758,1028.2,24.4025,0.2063280304653255
2025-07-22 23:20:05,2,0.00375009,7.19,14.54,7.349999999999999,22.67,24.79,115.464,1048.2,76.79,57.91,11.24,26.99,-6.15625,-8.34375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.44,26.1291,1010.8,24.4287,0.2204586532860865
2025-07-22 23:25:05,2,0.00375009,7.19,14.65,7.46,22.805,24.86,117.192,1072.6,76.49,57.94,11.38,27.07,-6.3125,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.6,26.2269,999.0,24.4549,0.2410754683259995
2025-07-22 23:30:05,2,0.00375009,7.34,14.8,7.460000000000001,23.05,24.94,117.192,996.2,76.06,57.94,11.44,27.19,-6.15625,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.79,26.2269,987.0,24.4811,0.2462144786061165
2025-07-22 23:35:05,2,0.00375009,7.22,14.91,7.69,23.17,24.995,120.805,989.2,75.68,57.94,11.64,27.22,-6.3125,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.98,26.3158,975.2,24.5598,0.2730762801861645
2025-07-22 23:40:05,2,0.00375009,7.25,15.03,7.779999999999999,23.32,25.035,122.219,915.2,75.36,58.02,11.67,27.33,-6.15625,-8.15625,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.19,26.3158,967.0,24.586,0.2783790096729347
2025-07-22 23:45:05,2,0.00375009,7.4,15.14,7.74,23.495,25.13,121.591,926.6,75.3,58.21,11.82,27.39,-6.15625,-7.96875,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.33,26.3691,959.6,24.6122,0.2917401246356834
2025-07-22 23:50:05,2,0.00375009,7.49,15.23,7.74,23.63,25.2,121.591,891.4,74.95,58.21,11.9,27.45,-6.15625,-7.96875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.49,26.3425,955.8,24.6647,0.296095228604678
2025-07-22 23:55:05,2,0.00375009,7.59,15.35,7.76,23.78,25.25,121.905,896.2,74.65,58.31,11.99,27.54,-6.15625,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.71,26.3691,948.2,24.7171,0.3094787502505555
2025-07-24 00:00:04,2,0.00375009,14.94,21.44,6.500000000000002,24.28,25.29,102.111,480.0,91.87,80.72,34.48,18.19,-5.8125,-8.15625,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,66.52,26.707,471.8,25.2153,0.3401
2025-07-24 07:55:04,2,0.00375009,21.1,25.34,4.239999999999998,26.525,26.655,66.6079,460.0,82.84,91.72,35.54,19.86,-5.4375,-7.625,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,66.79,28.0493,447.6,26.5524,0.6788
2025-07-24 09:40:04,2,1.43906,6.09,13.81,7.720000000000001,14.95,22.805,46538.8,422.2,90.41,66.39,23.19,18.6,99.4375,65.6875,0.25,100.013,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,52.52,25.9069,416.8,24.0092,-0.0603
2025-07-24 09:45:04,2,0.00375009,6.16,14.22,8.06,19.765,22.86,126.618,416.2,97.6,70.45,29.92,18.8,104.312,64.4375,0.25,0.575001,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.19,25.6668,413.4,23.9568,-0.0385
2025-07-24 11:30:04,2,0.00375009,10.77,19.9,9.129999999999999,28.765,27.17,143.427,460.6,81.84,83.66,37.56,22.23,77.5938,86.5,0.25,1.5875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.87,28.4583,543.8,26.8146,0.808
2025-07-24 11:35:04,2,1.44062,6.47,17.85,11.38,20.725,26.765,68677.1,469.8,83.98,79.01,28.31,21.68,79.5,93.6562,0.25,99.6375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,68.47,28.3605,551.4,26.7098,0.7345
2025-07-24 11:40:04,2,0.134688,2.75,20.13,17.38,22.495,25.75,9806.08,481.6,97.9,80.01,31.7,21.13,74.9688,85.4375,0.25,16.325,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,68.95,27.6849,572.4,26.1067,0.5844
2025-07-24 11:45:04,2,1.16875,12.84,19.13,6.289999999999999,20.63,25.455,30795.7,480.6,92.82,78.91,28.86,20.93,68.125,84.0625,0.25,52.3625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,67.36,27.427,568.2,25.8708,0.5115
2025-07-24 20:10:04,2,1.10406,4.44,13.43,8.989999999999998,14.275,21.955,41578.8,656.2,90.98,66.61,22.34,18.19,174.594,64.625,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.44,23.3643,591.8,22.0166,-0.4997
2025-07-24 20:15:04,2,0.997813,9.21,14.65,5.44,15.34,21.885,22738.7,646.0,95.14,66.88,24.49,18.05,189.969,61.6562,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.57,23.4799,583.8,21.9379,-0.5173
2025-07-24 20:20:04,2,0.999687,12.92,17.04,4.119999999999999,17.655,22.105,17253.6,637.8,95.55,70.96,26.73,18.39,175.469,64.0938,0.25,0.375,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,61.38,23.6043,564.4,22.1214,-0.4494
2025-07-24 20:25:04,2,1.17563,6.13,15.98,9.850000000000001,16.815,22.51,48509.1,636.2,87.95,72.61,24.05,18.51,175.469,67.7812,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.3,23.7021,584.4,22.4098,-0.3686
2025-07-24 20:30:04,2,1.25937,3.99,13.52,9.53,14.625,22.4,50276.7,636.2,89.06,69.66,22.19,18.42,184.562,62.5312,0.25,0.312502,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,59.06,24.1289,587.6,22.3312,-0.4143
2025-07-24 20:35:04,2,0.999687,11.1,16.3,5.200000000000001,16.815,22.305,21776.4,636.2,95.55,70.26,25.94,18.48,177.031,61.3125,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.09,23.9422,600.0,22.305,-0.414
2025-07-24 20:40:04,2,0.999687,10.95,17.33,6.379999999999999,17.99,22.55,26718.0,646.4,93.33,73.53,26.5,18.65,184.562,63.75,0.25,0.475002,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,64.3,23.7199,591.8,22.3312,-0.3806
2025-07-24 20:45:04,2,1.22969,4.76,14.59,9.83,15.68,22.565,50636.9,655.6,88.55,72.1,23.13,18.57,183.0,65.1562,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.47,23.9422,596.8,22.4361,-0.3673
2025-07-24 20:50:04,2,1.2,4.86,13.87,9.009999999999998,14.775,22.415,45292.3,655.6,90.39,69.56,22.78,18.42,180.188,62.1875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.87,23.7733,604.8,22.2788,-0.4219
2025-07-24 20:55:04,2,1.16188,4.64,13.75,9.11,14.64,22.2,44340.1,659.0,90.82,68.42,22.63,18.28,178.625,62.1875,0.25,0.312502,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,59.25,23.4088,624.8,22.2001,-0.4449
2025-07-24 21:00:04,2,1.12156,4.38,13.78,9.399999999999999,14.53,22.155,44164.1,656.8,91.01,67.61,22.72,18.22,163.594,65.8438,0.25,0.237501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.0,23.5777,641.6,22.0952,-0.4775
2025-07-24 21:05:04,2,1.00125,8.08,14.01,5.93,14.935,22.05,24872.3,656.2,94.36,67.5,24.02,18.16,176.0,60.7812,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.95,23.5066,649.8,22.0428,-0.4902
2025-07-24 21:10:04,2,0.997813,12.25,16.93,4.68,17.465,22.2,19562.0,650.8,95.55,71.18,26.67,18.34,174.25,62.0,0.25,0.4125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.09,23.4621,652.4,22.0952,-0.4513
2025-07-24 21:15:04,2,1.17219,6.91,17.13,10.22,17.71,22.51,50184.1,653.0,89.76,73.72,25.48,18.57,173.188,65.5,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,65.3,23.4799,660.6,22.4098,-0.3564
2025-07-24 21:20:04,2,1.25594,3.86,14.07,10.21,15.085,22.495,53717.1,651.4,88.76,70.88,22.75,18.42,175.812,66.9062,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,62.03,23.551,668.6,22.3312,-0.3959
2025-07-24 21:25:04,2,1.18969,4.44,14.01,9.57,14.775,22.25,47694.0,656.2,90.6,69.26,22.96,18.25,170.562,68.8125,0.25,0.275002,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,59.87,23.5777,672.4,22.1214,-0.4592
2025-07-24 21:30:04,2,1.15125,4.28,13.87,9.59,14.57,22.155,46249.5,660.6,90.68,68.23,22.81,18.16,180.719,64.9688,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.6,23.631,696.2,22.0428,-0.4859
2025-07-24 21:35:04,2,0.490312,9.75,15.61,5.859999999999999,16.14,21.9,12036.2,653.0,95.52,69.04,24.98,17.93,-7.71875,-10.25,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.95,23.3643,672.4,21.9379,-0.5022
2025-07-24 21:45:04,2,0.00375009,10.08,16.07,5.99,16.615,22.01,94.0993,646.4,94.04,68.85,25.86,10.66,-7.5625,-9.5625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.73,24.3511,683.8,23.0915,-0.2497
2025-07-24 21:50:04,2,0.00562501,10.17,16.07,5.9,16.965,22.105,139.025,646.4,93.93,68.64,26.06,10.6,-7.375,-9.375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.9,24.6623,684.8,23.6159,-0.1302
2025-07-24 21:55:04,2,0.00375009,10.32,15.89,5.57,17.355,22.2,87.5014,643.2,93.85,68.5,26.29,10.63,-7.1875,-9.21875,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.03,24.8489,700.6,23.7208,-0.1111
2025-07-24 22:00:04,2,0.00375009,10.44,15.66,5.220000000000001,17.79,22.455,82.0031,641.6,92.74,67.93,26.64,10.11,-7.1875,-8.15625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.38,25.0179,701.0,23.6684,-0.1212
2025-07-24 22:05:03,2,0.00562501,10.56,15.52,4.959999999999999,18.14,22.605,116.875,641.6,91.41,67.91,26.7,10.63,-6.84375,-8.84375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.38,25.169,700.6,23.7208,-0.1086
2025-07-24 22:10:03,2,0.00375009,10.68,15.46,4.780000000000001,18.49,22.805,75.0909,641.0,89.28,67.61,26.96,10.49,-6.84375,-9.03125,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.38,25.2846,696.8,23.747,-0.1022
2025-07-24 22:15:04,2,0.00375009,10.8,15.49,4.69,18.925,22.955,73.6771,642.8,88.33,67.39,27.16,10.72,-6.84375,-8.84375,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.44,25.3823,692.4,23.7994,-0.0892
2025-07-24 22:20:04,2,0.00375009,10.89,15.58,4.69,19.235,23.155,73.6771,636.8,87.14,67.18,27.31,10.75,-6.5,-9.375,0.25,0.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.46,25.4979,688.6,23.8781,-0.0701
2025-07-24 22:25:04,2,0.00375009,10.98,15.66,4.68,19.56,23.305,73.52,641.6,86.52,66.99,27.48,11.04,-6.6875,-8.34375,0.25,0.437502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.68,25.6224,685.4,23.9043,-0.0622
2025-07-24 22:30:04,2,0.00375009,11.07,15.75,4.68,19.855,23.47,73.52,631.4,85.2,66.69,27.59,10.95,-6.5,-8.5,0.25,0.475002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.65,25.7646,676.8,23.9568,-0.0497
2025-07-24 22:35:04,2,0.00375009,11.15,15.87,4.719999999999999,20.17,23.59,74.1484,635.6,85.09,66.75,27.74,11.1,-6.5,-8.34375,0.25,0.512499,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.6,25.9069,680.6,24.0354,-0.031
2025-07-24 22:40:04,2,0.00375009,11.18,16.01,4.830000000000002,20.495,23.725,75.8764,631.8,83.82,66.69,27.88,11.3,-6.5,-8.84375,0.25,0.650002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,55.9,25.9069,676.8,24.0879,-0.0162
2025-07-24 22:45:04,2,0.00375009,11.27,16.12,4.850000000000001,20.735,23.835,76.1906,636.8,83.14,66.69,28.0,11.59,-6.5,-8.6875,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.03,25.9602,669.2,24.1403,-0.0026
2025-07-24 22:50:04,2,0.00375009,11.39,16.24,4.849999999999998,20.98,23.93,76.1906,641.6,82.87,66.8,28.14,11.85,-6.5,-8.5,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.25,26.0313,656.8,24.219,0.0181
2025-07-24 22:55:04,2,0.00375009,11.39,16.35,4.960000000000001,21.235,24.02,77.9186,641.0,82.25,66.8,28.23,11.96,-6.3125,-8.5,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.73,26.0313,660.6,24.2452,0.028
2025-07-24 23:00:04,2,0.00375009,11.54,16.47,4.93,21.52,24.075,77.4473,642.8,81.49,66.88,28.26,12.22,-6.3125,-8.34375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.82,26.1291,652.0,24.2714,0.0351
2025-07-24 23:05:04,2,0.00375009,11.6,16.58,4.979999999999999,21.695,24.185,78.2328,641.6,81.25,66.88,28.4,12.31,-6.15625,-8.34375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,56.92,26.2002,652.0,24.3501,0.0549
2025-07-24 23:10:04,2,0.00375009,11.66,16.7,5.039999999999999,21.955,24.28,79.1754,641.0,80.44,67.02,28.52,12.37,-6.15625,-8.34375,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.27,26.2269,652.4,24.3763,0.0639
2025-07-24 23:15:04,2,0.00375009,11.81,16.81,4.999999999999998,22.115,24.335,78.547,641.6,80.09,66.91,28.57,12.6,-6.3125,-8.15625,0.25,0.3375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.41,26.2447,640.6,24.4287,0.0777
2025-07-24 23:20:04,2,0.00375009,11.81,16.93,5.119999999999999,22.37,24.44,80.4321,637.4,79.76,67.1,28.69,12.54,-6.3125,-8.34375,0.25,0.275002,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.63,26.298,636.2,24.4549,0.0858
2025-07-24 23:25:04,2,0.00375009,11.92,17.02,5.1,22.55,24.48,80.118,631.4,79.17,67.18,28.75,12.68,-6.15625,-8.34375,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,57.95,26.3425,636.8,24.5074,0.1009
2025-07-24 23:30:04,2,0.00375009,11.92,17.13,5.209999999999999,22.71,24.59,81.846,611.4,78.6,67.18,28.83,12.57,-6.15625,-8.34375,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,58.06,26.3691,632.4,24.5336,0.1082
2025-07-24 23:50:04,2,0.00375009,12.07,17.45,5.379999999999999,23.305,24.79,84.5166,633.6,77.87,67.48,29.06,13.26,-5.96875,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.14,26.3869,612.4,24.6909,0.1545
2025-07-24 23:55:04,2,0.00375009,12.19,17.53,5.340000000000002,23.44,24.845,83.8882,636.8,77.63,67.61,29.12,13.32,-6.15625,-8.15625,0.25,0.312502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.3,26.4403,608.6,24.7433,0.1685
2025-07-28 00:00:03,2,0.00375009,27.62,28.29,0.6699999999999982,28.17,28.24,10.5253,411.8,86.12,83.66,38.19,22.38,-4.75,-6.75,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.68,29.5606,423.2,28.5713,1.2482
2025-07-28 00:05:03,2,0.00375009,27.65,28.29,0.6400000000000006,28.145,28.24,10.054,410.8,85.98,83.55,38.22,22.38,-4.75,-6.59375,0.25,2.275,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.76,29.5429,423.8,28.5451,1.2421
2025-07-28 00:20:03,2,0.00375009,27.68,28.32,0.6400000000000006,28.105,28.185,10.054,411.4,86.01,83.77,38.19,22.35,-4.75,-6.75,0.25,1.325,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.79,29.5606,423.2,28.2567,1.1703
2025-07-28 00:35:04,2,0.00375009,27.65,28.35,0.7000000000000028,28.16,28.24,10.9966,411.4,86.33,83.88,38.19,22.41,-4.9375,-6.75,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.98,29.5606,419.4,28.6237,1.2641
2025-07-28 00:40:04,2,0.00375009,27.68,28.35,0.6700000000000017,28.145,28.225,10.5253,411.4,86.2,83.88,38.19,22.38,-4.9375,-6.59375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.87,29.5606,423.8,28.5451,1.2433
2025-07-28 00:45:04,2,0.00375009,27.68,28.35,0.6700000000000017,28.2,28.225,10.5253,413.0,86.09,83.96,38.19,22.38,-4.9375,-6.75,0.25,1.1875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.87,29.5606,423.2,28.414,1.2104
2025-07-28 00:50:04,2,0.00375009,27.68,28.38,0.6999999999999993,28.16,28.225,10.9966,411.4,86.09,83.96,38.19,22.38,-4.9375,-6.59375,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.87,29.5606,419.4,28.4402,1.217
2025-07-28 00:55:04,2,0.00375009,27.71,28.35,0.6400000000000006,28.16,28.24,10.054,411.4,86.6,84.07,38.19,22.41,-4.9375,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.93,29.5606,423.8,28.4402,1.2175
2025-07-28 01:00:04,2,0.00375009,27.71,28.38,0.6699999999999982,28.16,28.24,10.5253,416.2,86.3,84.18,38.19,22.41,-4.75,-6.9375,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.98,29.5606,422.6,28.4926,1.2312
2025-07-28 01:05:04,2,0.00375009,27.71,28.38,0.6699999999999982,28.16,28.24,10.5253,410.8,86.71,84.28,38.19,22.43,-4.59375,-6.75,0.25,1.525,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.93,29.5873,419.4,28.5975,1.2574
2025-07-28 01:10:04,2,0.00375009,27.71,28.38,0.6699999999999982,28.225,28.24,10.5253,411.8,87.03,84.69,38.19,22.49,-4.75,-6.59375,0.25,0.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.93,29.5606,423.2,28.6237,1.2636
2025-07-28 01:15:04,2,0.00375009,27.71,28.41,0.6999999999999993,28.215,28.265,10.9966,411.4,86.71,84.93,38.22,22.43,-4.75,-6.59375,0.25,1.3875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.01,29.5162,419.4,28.5713,1.2506
2025-07-28 01:20:04,2,0.00375009,27.71,28.41,0.6999999999999993,28.17,28.29,10.9966,412.4,86.71,85.01,38.22,22.41,-4.9375,-6.9375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.98,29.5606,423.2,28.3353,1.1917
2025-07-28 01:25:04,2,0.00375009,27.74,28.41,0.6700000000000017,28.215,28.29,10.5253,416.2,86.9,85.1,38.19,22.43,-4.75,-6.59375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.93,29.5606,423.2,28.4664,1.2241
2025-07-28 01:30:04,2,0.00375009,27.74,28.41,0.6700000000000017,28.2,28.28,10.5253,411.4,86.6,85.07,38.22,22.43,-4.75,-6.59375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.95,29.5606,424.8,28.5713,1.2506
2025-07-28 01:35:04,2,0.00375009,27.71,28.41,0.6999999999999993,28.2,28.29,10.9966,411.4,86.6,85.1,38.22,22.41,-4.75,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.01,29.5873,420.6,28.4402,1.2186
2025-07-28 01:40:04,2,0.00375009,27.74,28.44,0.7000000000000028,28.17,28.29,10.9966,411.4,86.52,85.2,38.19,22.41,-4.75,-6.75,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.98,29.5606,423.8,28.414,1.2114
2025-07-28 01:45:04,2,0.00375009,27.74,28.44,0.7000000000000028,28.16,28.29,10.9966,411.4,86.63,85.28,38.19,22.41,-4.9375,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.98,29.5606,420.0,28.5713,1.2509
2025-07-28 02:05:04,2,0.00375009,27.77,28.47,0.6999999999999993,28.215,28.29,10.9966,410.8,87.01,85.8,38.22,22.41,-4.9375,-6.75,0.25,1.5625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.98,29.5606,419.4,28.5451,1.2443
2025-07-28 02:20:04,2,0.00375009,27.74,28.5,0.7600000000000016,28.215,28.345,11.9391,416.2,87.63,86.64,38.25,22.52,-4.9375,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.03,29.5606,421.6,28.4402,1.2185
2025-07-28 02:25:04,2,0.00375009,27.77,28.5,0.7300000000000004,28.28,28.335,11.4679,417.8,88.2,86.91,38.28,22.52,-5.09375,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.03,29.5606,419.4,28.3878,1.2053
2025-07-28 02:30:04,2,0.00375009,27.77,28.5,0.7300000000000004,28.215,28.335,11.4679,416.2,87.52,86.72,38.28,22.46,-4.75,-6.75,0.25,1.325,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.09,29.5606,419.4,28.2567,1.173
2025-07-28 02:35:04,2,0.00375009,27.77,28.5,0.7300000000000004,28.215,28.335,11.4679,416.2,87.58,86.93,38.28,22.49,-4.9375,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.03,29.5873,419.4,28.4402,1.2188
2025-07-28 02:40:04,2,0.00375009,27.8,28.53,0.7300000000000004,28.24,28.345,11.4679,417.8,87.49,86.93,38.25,22.46,-4.9375,-6.9375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.06,29.5606,419.4,28.3091,1.1859
2025-07-28 02:45:04,2,0.00375009,27.8,28.53,0.7300000000000004,28.265,28.335,11.4679,416.2,88.14,87.12,38.22,22.49,-4.9375,-6.75,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.09,29.614,418.8,28.2829,1.1803
2025-07-28 02:50:04,2,0.00375009,27.8,28.53,0.7300000000000004,28.265,28.345,11.4679,416.2,88.58,87.26,38.28,22.55,-4.9375,-6.59375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.09,29.614,419.4,28.2567,1.1737
2025-07-28 02:55:04,2,0.00375009,27.8,28.53,0.7300000000000004,28.255,28.335,11.4679,416.2,87.93,87.42,38.28,22.46,-4.9375,-6.59375,0.25,0.887501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.01,29.614,419.4,28.178,1.1533
2025-07-28 03:00:04,2,0.00375009,27.8,28.53,0.7300000000000004,28.265,28.335,11.4679,416.8,87.82,87.42,38.25,22.49,-4.9375,-6.9375,0.25,1.4625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.09,29.5606,420.0,28.1518,1.1468
2025-07-28 03:05:04,2,0.00375009,27.8,28.53,0.7300000000000004,28.265,28.335,11.4679,416.8,88.52,87.5,38.28,22.49,-4.9375,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.09,29.5873,420.0,28.0994,1.134
2025-07-28 03:10:04,2,0.00375009,27.8,28.56,0.759999999999998,28.255,28.335,11.9391,415.6,88.33,87.53,38.25,22.52,-4.9375,-6.9375,0.25,1.4625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.14,29.5873,420.0,28.0469,1.1213
2025-07-28 03:15:04,2,0.00375009,27.8,28.56,0.759999999999998,28.265,28.335,11.9391,416.2,88.95,87.93,38.28,22.55,-4.9375,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.12,29.5606,420.0,28.0469,1.1208
2025-07-28 03:20:04,2,0.00375009,27.83,28.56,0.7300000000000004,28.255,28.345,11.4679,416.2,88.55,87.93,38.31,22.52,-5.09375,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.2,29.5606,420.0,28.0469,1.1216
2025-07-28 03:25:04,2,0.00375009,27.8,28.56,0.759999999999998,28.28,28.345,11.9391,416.8,88.98,88.01,38.31,22.55,-4.75,-6.59375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.12,29.5606,420.6,28.0731,1.1274
2025-07-28 03:30:04,2,0.00375009,27.83,28.59,0.7600000000000016,28.265,28.335,11.9391,416.2,88.95,88.15,38.28,22.52,-4.75,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.12,29.5606,421.6,28.1518,1.147
2025-07-28 03:35:04,2,0.00375009,27.83,28.59,0.7600000000000016,28.265,28.345,11.9391,416.2,88.74,88.37,38.31,22.55,-4.9375,-6.59375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.22,29.5873,421.0,28.1518,1.1483
2025-07-28 04:05:04,2,0.00562501,27.86,28.59,0.7300000000000004,28.265,28.345,17.2014,421.0,88.76,88.66,38.31,22.52,-4.75,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.2,29.614,421.0,28.3353,1.1944
2025-07-28 04:20:04,2,0.00375009,27.89,28.64,0.75,28.255,28.335,11.7821,426.0,88.95,88.77,38.37,22.52,-4.75,-6.59375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.33,29.5606,420.6,28.4402,1.2212
2025-07-28 04:30:04,2,0.00375009,27.86,28.64,0.7800000000000011,28.335,28.345,12.2533,431.8,89.79,89.07,38.34,22.58,-4.75,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.22,29.5606,421.0,28.3091,1.1874
2025-07-28 04:35:04,2,0.00375009,27.89,28.64,0.75,28.305,28.335,11.7821,430.2,89.66,89.04,38.34,22.58,-4.75,-6.75,0.25,2.0625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.25,29.5606,421.0,28.3878,1.2073
2025-07-28 04:40:04,2,0.00375009,27.89,28.64,0.75,28.305,28.335,11.7821,430.2,89.66,89.07,38.34,22.58,-4.75,-6.59375,0.25,1.7625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5606,421.0,28.3615,1.201
2025-07-28 04:45:04,2,0.00375009,27.89,28.64,0.75,28.35,28.335,11.7821,432.4,89.49,88.96,38.37,22.55,-4.75,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5606,420.6,28.178,1.1551
2025-07-28 04:50:04,2,0.00375009,27.89,28.64,0.75,28.32,28.335,11.7821,431.4,89.36,89.07,38.34,22.55,-4.75,-6.75,0.25,1.4875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.33,29.5429,420.6,28.178,1.1553
2025-07-28 04:55:04,2,0.00375009,27.89,28.64,0.75,28.265,28.345,11.7821,430.8,89.06,89.18,38.34,22.52,-4.75,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.22,29.5606,420.6,28.2042,1.1611
2025-07-28 05:00:04,2,0.00375009,27.89,28.64,0.75,28.295,28.335,11.7821,433.0,89.41,89.15,38.34,22.55,-4.75,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5873,420.6,28.178,1.1554
2025-07-28 05:05:04,2,0.00375009,27.89,28.67,0.7800000000000011,28.265,28.335,12.2533,431.4,89.17,89.15,38.34,22.52,-4.75,-6.75,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5606,419.4,28.2305,1.1682
2025-07-28 05:10:04,2,0.00375009,27.89,28.67,0.7800000000000011,28.265,28.335,12.2533,430.8,89.22,89.15,38.37,22.55,-4.75,-6.9375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5606,419.4,28.0994,1.1354
2025-07-28 05:15:04,2,0.00375009,27.92,28.7,0.7799999999999976,28.255,28.29,12.2533,420.6,89.14,89.07,38.34,22.52,-4.75,-6.75,0.25,1.5625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5606,420.0,28.2042,1.1616
2025-07-28 05:20:04,2,0.00375009,27.89,28.67,0.7800000000000011,28.255,28.28,12.2533,421.0,88.93,89.04,38.34,22.52,-4.75,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5606,420.0,28.1518,1.1485
2025-07-28 05:25:04,2,0.00375009,27.92,28.7,0.7799999999999976,28.295,28.29,12.2533,427.6,89.33,89.18,38.34,22.52,-4.75,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5873,420.0,28.1256,1.1423
2025-07-28 05:30:04,2,0.00375009,27.92,28.7,0.7799999999999976,28.265,28.29,12.2533,421.0,89.06,89.07,38.34,22.52,-4.75,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5873,420.0,28.3091,1.1882
2025-07-28 05:35:04,2,0.00375009,27.92,28.7,0.7799999999999976,28.255,28.28,12.2533,420.6,88.74,89.12,38.34,22.52,-4.9375,-6.59375,0.25,1.625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5873,419.4,28.2567,1.1751
2025-07-28 06:05:04,2,0.00375009,27.92,28.73,0.8099999999999987,28.255,28.29,12.7246,421.0,88.93,89.07,38.34,22.52,-4.9375,-6.75,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.5606,424.2,28.3091,1.1879
2025-07-28 06:20:04,2,0.00375009,27.94,28.73,0.7899999999999991,28.255,28.29,12.4104,421.0,88.85,88.96,38.34,22.52,-4.75,-6.59375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.33,29.614,423.2,28.2829,1.1825
2025-07-28 06:30:04,2,0.00375009,27.94,28.73,0.7899999999999991,28.2,28.24,12.4104,416.2,88.41,88.66,38.31,22.46,-4.9375,-6.59375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.33,29.5606,419.4,28.3353,1.1949
2025-07-28 06:35:04,2,0.00375009,27.94,28.73,0.7899999999999991,28.215,28.24,12.4104,416.2,88.14,88.85,38.34,22.49,-4.75,-6.59375,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.28,29.614,419.4,28.3615,1.2017
2025-07-28 06:40:04,2,0.00375009,27.94,28.76,0.8200000000000003,28.24,28.24,12.8817,422.6,88.2,88.96,38.34,22.49,-4.75,-6.75,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.33,29.614,423.8,28.3353,1.1956
2025-07-28 06:45:04,2,0.00375009,27.94,28.76,0.8200000000000003,28.2,28.24,12.8817,421.0,88.44,88.85,38.34,22.49,-4.75,-6.59375,0.25,2.1,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.39,29.614,423.2,28.2829,1.183
2025-07-28 06:50:04,2,0.00375009,27.97,28.76,0.7900000000000027,28.66,27.98,12.4104,416.2,86.95,85.28,38.31,22.43,134.375,82.6562,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.63,29.614,423.8,28.178,1.159
2025-07-28 06:55:04,2,0.00375009,27.97,28.76,0.7900000000000027,28.97,27.875,12.4104,415.6,86.39,86.5,38.31,22.43,136.844,81.7812,0.25,0.75,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,73.93,29.7829,427.0,27.8372,1.0789
2025-07-28 07:00:04,2,0.00375009,27.97,28.76,0.7900000000000027,29.08,27.98,12.4104,416.2,86.41,86.82,38.37,22.49,139.469,80.9062,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.98,29.8718,423.8,27.7323,1.0544
2025-07-28 07:05:04,2,0.00375009,27.97,28.76,0.7900000000000027,29.12,28.035,12.4104,415.6,86.41,87.01,38.4,22.52,138.25,82.125,0.25,1.625,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,74.22,29.8718,427.6,27.7323,1.0566
2025-07-28 07:10:04,2,0.00375009,27.97,28.76,0.7900000000000027,29.2,28.035,12.4104,417.2,86.66,87.23,38.4,22.49,135.969,80.5625,0.25,0.674999,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,74.6,29.9251,428.0,27.7061,1.0544
2025-07-28 07:15:04,2,0.00375009,27.97,28.76,0.7900000000000027,29.17,28.075,12.4104,415.6,86.68,87.42,38.43,22.55,142.438,80.375,0.25,1.425,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.63,30.0229,428.0,27.7061,1.0561
2025-07-28 07:20:04,2,0.00375009,27.97,28.76,0.7900000000000027,29.215,28.075,12.4104,415.6,86.79,87.53,38.43,22.52,136.5,82.6562,0.25,1.6625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.82,29.9963,427.6,27.7061,1.0575
2025-07-28 07:25:04,2,0.00375009,27.97,28.79,0.8200000000000003,29.24,28.13,12.8817,418.8,86.76,87.72,38.43,22.58,148.375,80.375,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.09,29.9696,427.6,27.7061,1.0597
2025-07-28 07:30:04,2,0.00375009,28.0,28.79,0.7899999999999991,29.225,28.13,12.4104,421.0,86.79,87.64,38.43,22.55,141.906,81.4375,0.25,0.75,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,75.2,29.9963,427.6,27.7061,1.0611
2025-07-28 07:35:04,2,0.00375009,28.0,28.79,0.7899999999999991,29.265,28.115,12.4104,420.6,86.85,87.82,38.48,22.58,136.656,81.0625,0.25,0.7875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.93,30.1118,427.0,27.7323,1.0667
2025-07-28 07:40:04,2,0.00375009,28.0,28.79,0.7899999999999991,29.265,28.185,12.4104,421.0,86.82,87.82,38.46,22.58,137.375,81.5938,0.25,1.05,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,74.93,30.1385,431.4,27.7323,1.0671
2025-07-28 07:45:04,2,0.00375009,28.0,28.79,0.7899999999999991,29.35,28.17,12.4104,422.2,86.85,87.82,38.51,22.61,138.062,80.9062,0.25,1.225,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.09,30.094,431.8,27.7585,1.0745
2025-07-28 08:20:04,2,0.00375009,28.0,28.85,0.8500000000000014,29.58,28.29,13.353,421.0,86.28,87.82,38.75,22.87,141.562,81.4375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.2,30.2096,431.8,27.8372,1.0968
2025-07-28 08:35:04,2,0.00375009,28.03,28.85,0.8200000000000003,29.63,28.335,12.8817,416.2,86.01,87.82,38.8,22.96,138.25,80.9062,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.33,30.1385,427.6,27.8372,1.097
2025-07-28 08:40:04,2,0.00375009,28.03,28.85,0.8200000000000003,29.685,28.385,12.8817,416.8,85.9,87.61,38.86,22.96,133.875,80.375,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.22,30.2363,427.6,27.8634,1.104
2025-07-28 08:45:04,2,0.00375009,28.06,28.85,0.7900000000000027,29.74,28.385,12.4104,416.2,85.71,87.58,38.86,23.02,135.781,80.5625,0.25,0.674999,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.95,30.2807,427.6,27.8634,1.102
2025-07-28 08:50:04,2,0.00375009,28.06,28.85,0.7900000000000027,29.725,28.385,12.4104,415.6,85.58,87.34,38.89,23.05,141.375,80.375,0.25,0.75,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.82,30.2807,423.8,27.9158,1.1139
2025-07-28 08:55:04,2,0.00375009,28.03,28.85,0.8200000000000003,29.81,28.44,12.8817,417.2,85.63,87.31,38.92,23.1,138.062,80.9062,0.25,0.7125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.2,30.2096,423.8,27.8896,1.1099
2025-07-28 09:00:04,2,0.00375009,28.06,28.88,0.8200000000000003,29.78,28.425,12.8817,416.2,85.52,87.31,38.98,23.1,132.812,81.9375,0.25,0.612501,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.31,30.2363,423.2,27.9158,1.1179
2025-07-28 09:05:04,2,0.00375009,28.03,28.85,0.8200000000000003,29.835,28.44,12.8817,416.2,85.39,87.34,39.01,23.19,135.438,82.125,0.25,98.6625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,75.25,30.2363,423.8,27.9158,1.1173
2025-07-28 09:10:04,2,0.00375009,28.0,28.73,0.7300000000000004,29.9,28.48,11.4679,411.8,85.12,87.12,39.04,23.16,139.281,81.5938,0.25,98.725,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.76,30.2807,423.8,27.942,1.1198
2025-07-28 09:15:04,2,0.00375009,28.06,28.7,0.6400000000000006,29.89,28.495,10.054,411.4,84.87,86.91,39.07,23.22,137.719,81.7812,0.25,98.6625,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,74.22,30.503,423.8,27.942,1.1178
2025-07-28 09:20:04,2,0.00375009,28.03,28.7,0.6699999999999982,29.89,28.48,10.5253,410.8,84.57,86.61,39.07,23.22,138.75,80.7188,0.25,98.625,0.08,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.06,30.4052,423.8,27.9683,1.1214
2025-07-28 09:25:04,2,0.00375009,28.06,28.73,0.6700000000000017,29.93,28.51,10.5253,410.8,84.09,86.31,39.09,23.25,136.312,80.375,0.25,100.287,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.98,30.4052,423.8,27.9683,1.1207
2025-07-28 09:30:04,2,0.00375009,28.03,28.73,0.6999999999999993,29.945,28.535,10.9966,411.8,83.68,85.91,39.12,23.28,141.719,80.1875,0.25,98.7625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.79,30.3785,423.8,27.9683,1.1184
2025-07-28 09:35:04,2,0.00375009,28.06,28.76,0.7000000000000028,29.985,28.535,10.9966,410.8,83.44,85.47,39.15,23.31,138.062,80.0312,0.25,98.8625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.52,30.3074,418.8,27.9683,1.1148
2025-07-28 09:40:04,2,0.00375009,28.06,28.79,0.7300000000000004,29.985,28.535,11.4679,410.8,83.14,85.18,39.15,23.31,137.875,80.9062,0.25,99.475,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.82,30.5208,419.4,27.9945,1.1176
2025-07-28 09:45:04,2,0.00375009,28.06,28.79,0.7300000000000004,30.065,28.535,11.4679,412.4,83.01,84.99,39.18,23.34,140.5,80.5625,0.25,99.8125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.2,30.3341,419.4,28.0207,1.1252
2025-07-28 09:50:04,2,0.00375009,28.06,28.82,0.7600000000000016,29.995,28.535,11.9391,411.4,82.76,84.69,39.15,23.31,141.562,80.5625,0.25,98.7,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,72.82,30.3785,419.4,28.0207,1.1222
2025-07-28 10:35:04,2,1.8575,5.46,14.71,9.25,16.505,26.01,71976.2,411.4,86.6,70.53,23.75,21.25,98.9062,76.0,0.25,98.8625,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,55.09,28.8672,425.4,26.9719,0.6855
2025-07-28 10:40:04,2,0.00375009,5.91,14.83,8.92,21.695,25.55,140.128,410.8,98.17,71.66,31.9,21.04,103.281,73.1875,0.25,0.512499,0.05,0.05,0.05,0.05,12.5075,0,0,AC_LAB,57.52,28.5739,423.2,26.4738,0.583
2025-07-28 10:45:04,2,0.561875,12.78,20.45,7.67,21.275,25.845,18053.2,410.8,95.23,76.02,30.07,21.19,103.094,74.7812,0.25,35.6,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.68,28.2449,429.2,26.6311,0.6476
2025-07-28 10:50:04,2,0.279375,6.0,21.99,15.99,22.67,25.955,18713.5,412.4,94.47,78.56,31.41,21.33,107.125,76.1875,0.25,26.775,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.71,28.3605,427.6,26.5787,0.6699
2025-07-28 10:55:04,2,1.05531,10.47,16.96,6.49,18.49,25.805,28690.9,411.4,94.33,74.72,27.1,21.01,107.812,74.7812,0.25,56.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,60.11,28.316,428.0,26.6049,0.6366
2025-07-28 11:00:04,2,0.00375009,11.84,19.1,7.260000000000002,22.915,25.685,114.05,416.2,98.69,77.26,32.7,21.07,109.562,74.0625,0.25,0.475002,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,64.49,28.316,428.0,26.4213,0.629
2025-07-28 11:05:04,2,1.11812,17.47,21.05,3.580000000000002,22.14,25.845,16768.4,415.6,94.63,79.5,30.81,21.19,144.344,66.7188,0.25,62.0625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,66.33,28.316,431.4,26.3689,0.6319
2025-07-28 11:10:04,2,0.949063,19.59,22.19,2.600000000000001,22.965,26.05,10336.8,416.2,95.55,80.31,31.93,21.39,148.375,66.0312,0.25,44.9625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,67.36,28.4138,427.0,26.3689,0.6415
2025-07-28 11:15:04,2,1.13219,21.3,22.93,1.629999999999999,23.78,26.21,7730.81,416.2,95.85,81.83,32.79,21.56,111.844,79.5,0.25,62.225,0.05,0.05,0.05,0.05,12.4888,0,0,AC_LAB,69.11,28.5561,500.0,26.5,0.6902
2025-07-28 11:20:04,2,1.22812,22.53,23.73,1.199999999999999,24.535,26.305,6173.65,416.2,95.6,84.39,33.65,21.74,71.4688,93.8438,0.25,79.0625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,70.63,28.8406,431.8,26.5,0.7063
2025-07-28 11:25:04,2,1.25406,23.53,24.39,0.8599999999999994,25.185,26.51,4517.89,417.2,94.98,86.01,34.22,21.97,78.625,96.6562,0.25,95.45,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,71.98,28.9383,426.4,26.5,0.7194
2025-07-28 11:30:04,2,1.25406,24.36,25.05,0.6900000000000013,25.78,26.655,3624.81,416.8,94.04,87.04,34.79,22.14,79.1562,98.75,0.25,98.7625,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,73.12,29.0095,427.6,26.5787,0.7497
2025-07-28 11:35:04,2,1.32562,21.27,25.54,4.27,26.16,26.82,23711.9,415.6,90.6,87.42,34.74,22.26,81.9375,101.031,0.25,98.7,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,74.03,29.0361,428.6,26.7098,0.7905
2025-07-28 11:40:04,2,1.60125,12.31,21.02,8.709999999999999,22.56,26.71,58424.6,416.2,88.76,84.1,30.53,22.09,80.9062,101.906,0.25,98.7,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,69.71,29.1073,428.0,26.6311,0.7332
2025-07-28 11:45:04,2,1.58031,7.77,17.62,9.850000000000001,19.33,26.05,65207.5,418.4,88.6,78.07,26.67,21.51,65.1562,95.4062,0.25,54.725,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,63.33,28.725,427.6,26.2116,0.5702
2025-07-28 11:50:04,2,0.00375009,7.09,17.22,10.13,23.115,25.655,159.136,416.2,98.79,79.47,32.99,21.33,66.5625,89.8125,0.25,0.437502,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,65.76,28.316,431.8,25.8708,0.5048
2025-07-28 12:40:04,2,1.26812,6.0,14.88,8.88,15.935,23.47,47173.0,411.4,90.98,66.88,24.22,19.8,61.8438,87.375,0.25,65.3,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,53.36,26.4847,431.8,23.9305,-0.0728
2025-07-28 12:45:04,2,0.00375009,6.16,15.14,8.98,20.725,23.67,141.07,411.4,98.17,72.04,30.75,20.09,60.9688,85.2812,0.25,0.912498,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,59.09,26.6358,427.6,23.983,-0.0157
2025-07-28 12:50:04,2,0.00375009,9.21,20.79,11.58,22.1,24.385,181.915,410.8,95.66,78.07,31.3,20.61,65.6875,91.75,0.25,15.4875,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,65.41,27.0626,428.6,24.3501,0.1243
2025-07-28 12:55:04,2,0.9125,11.54,19.53,7.990000000000002,20.64,24.7,30542.0,411.8,92.25,78.69,28.57,20.81,69.1875,94.375,0.25,44.1125,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.74,27.2759,428.0,24.5598,0.1708
2025-07-28 13:00:04,2,0.125937,3.9,21.64,17.74,22.465,24.74,9358.95,411.8,94.87,80.53,31.36,20.93,70.9375,92.4375,0.25,14.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,66.38,27.3293,423.2,24.6122,0.1971
2025-07-28 13:05:04,2,0.941875,11.72,19.02,7.299999999999999,20.22,24.79,28802.8,411.4,93.41,78.34,28.37,20.93,69.0,93.5,0.25,51.375,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,64.63,27.3293,423.2,24.6647,0.1955
2025-07-28 13:10:04,2,0.00375009,12.63,19.53,6.9,23.06,24.835,108.395,411.4,96.71,81.34,32.56,21.13,71.8125,93.1562,0.25,5.475,0.05,0.05,0.05,0.05,12.5,0,0,AC_LAB,68.6,27.1603,424.2,24.7171,0.239
